time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341640,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,9.461771696805954e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430236816406,0.0,0.0,9.963728371076286e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.359172741416842e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.963712363969536e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,0.0004726333136204,287.8790588378906,294.1499938964844,288.63232421875,286.0576477050781,289.74859619140625,288.6888732910156,287.1636962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008226070553,0.0053567849099636,-0.0043485588394105,-0.0114659499377012,0.0,0.0,0.0,-0.0063335108570754,60.0,1.0210949182510376,-0.0,-6.930670792826278e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.46107757044956e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,9.96299713733606e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398498535156,0.0,0.0,7.35863286536187e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.962981130229308e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376220703125,0.0,0.0,0.0004725986509583,287.8755187988281,294.1499938964844,288.63214111328125,286.05694580078125,289.7386169433594,288.68182373046875,287.1670227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008151564747,0.0053499513305723,-0.0043417997658252,-0.0114501127973198,0.0,0.0,0.0,-0.0063315709121525,60.0,1.0177665948867798,-0.0,-6.929646900744046e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363098144531,0.0,0.0,9.460376895731316e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.96225862763822e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369812011719,0.0,0.0,7.358087896136567e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9370422363281,0.0,0.0,9.962243348127232e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93475341796875,0.0,0.0,0.0004725636681541,287.8720092773437,294.1499938964844,288.6327819824219,286.05694580078125,289.728759765625,288.6757507324219,287.1701965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010080763604491,0.0053430520929396,-0.004334975965321,-0.0114341238513588,0.0,0.0,0.0,-0.0063296123407781,60.0,1.0151413679122925,-0.0,-6.928613061063515e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,9.458955901209264e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,9.960761963156985e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,7.356981950579211e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.960746683645992e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004724926839116,287.8650207519531,294.1499938964844,288.63641357421875,286.0588684082031,289.7093200683594,288.66650390625,287.17626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079238563776,0.0053290608339011,-0.0043211369775235,-0.011401698924601,0.0,0.0,0.0,-0.0063256402499973,60.0,1.011917233467102,-0.0,-6.926516959993023e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,9.458955901209264e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,9.960761963156985e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9312438964844,0.0,0.0,7.356981950579211e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,9.960746683645992e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0004724926839116,287.8650207519531,294.1499938964844,288.63641357421875,286.0588684082031,289.7093200683594,288.66650390625,287.17626953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010079238563776,0.0053290608339011,-0.0043211369775235,-0.011401698924601,0.0,0.0,0.0,-0.0063256402499973,60.0,1.011917233467102,-0.0,-6.926516959993023e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.457510168431328e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.959239832824096e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,7.35585781512782e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.959224553313106e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004724205064121,287.8580627441406,294.1499938964844,288.64276123046875,286.06304931640625,289.6903686523437,288.6607360839844,287.1819763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077687911689,0.0053148348815739,-0.0043070660904049,-0.0113687301054596,0.0,0.0,0.0,-0.0063216011039912,60.0,1.010995864868164,-0.0,-6.92438604232848e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.457510168431328e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92584228515625,0.0,0.0,9.959239832824096e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,7.35585781512782e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92559814453125,0.0,0.0,9.959224553313106e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0004724205064121,287.8580627441406,294.1499938964844,288.64276123046875,286.06304931640625,289.6903686523437,288.6607360839844,287.1819763183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077687911689,0.0053148348815739,-0.0043070660904049,-0.0113687301054596,0.0,0.0,0.0,-0.0063216011039912,60.0,1.010995864868164,-0.0,-6.92438604232848e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.45603896980174e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,9.957689326256514e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.354712579399347e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.957674774341284e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004723470192402,287.8511657714844,294.1499938964844,288.6515197753906,286.0691833496094,289.671875,288.65826416015625,287.1872863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076109319925,0.0053003560751676,-0.0042927451431751,-0.0113351745530962,0.0,0.0,0.0,-0.0063174907118082,60.0,1.0121129751205444,-0.0,-6.92221746589894e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,9.45603896980174e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,9.957689326256514e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,7.354712579399347e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.919921875,0.0,0.0,9.957674774341284e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,0.0004723470192402,287.8511657714844,294.1499938964844,288.6515197753906,286.0691833496094,289.671875,288.65826416015625,287.1872863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010076109319925,0.0053003560751676,-0.0042927451431751,-0.0113351745530962,0.0,0.0,0.0,-0.0063174907118082,60.0,1.0121129751205444,-0.0,-6.92221746589894e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.45507999858819e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.956680150935426e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91619873046875,0.0,0.0,7.353966793743894e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.916259765625,0.0,0.0,9.956664871424437e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,0.0004722991434391,287.8467712402344,294.1499938964844,288.658203125,286.0740661621094,289.6602783203125,288.658203125,287.1905212402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010075081372633,0.0052909227088093,-0.0042834146879613,-0.0113133126869797,0.0,0.0,0.0,-0.0063148126937448,60.0,1.013755202293396,-0.0,-6.920804906940249e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.454543032916264e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144897460937,0.0,0.0,9.956114081433044e-05,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,7.35354915377684e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,9.956099529517816e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,0.0004722723097074,287.8443298339844,294.1499938964844,288.6622314453125,286.0770263671875,289.6539306640625,288.65875244140625,287.1922607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001007450511679,0.0052856374531984,-0.0042781867086887,-0.0113010639324784,0.0,0.0,0.0,-0.0063133118674159,60.0,1.0149973630905151,-0.0,-6.920013362332611e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,9.453786333324388e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.955316636478528e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.911376953125,0.0,0.0,7.352960528805852e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,9.9553020845633e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092712402344,0.0,0.0,0.0004722345329355,287.8409423828125,294.1499938964844,288.668212890625,286.0814819335937,289.6451721191406,288.65997314453125,287.19464111328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010073693701997,0.0052781938575208,-0.0042708241380751,-0.0112838130444288,0.0,0.0,0.0,-0.0063111986964941,60.0,1.0169906616210938,-0.0,-6.918899231322939e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.45302308537066e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088134765625,0.0,0.0,9.954513370757924e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,7.352366810664535e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085998535156,0.0,0.0,9.954498818842694e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0004721964360214,287.8375549316406,294.1499938964844,288.6745300292969,286.08624267578125,289.63653564453125,288.6618347167969,287.1969299316406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072876466438,0.0052706883288919,-0.0042634010314941,-0.0112664196640253,0.0,0.0,0.0,-0.0063090682961046,60.0,1.0193285942077637,-0.0,-6.917775152714968e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.451479854760692e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.952887921826914e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,7.351166277658194e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.952873369911686e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004721193690784,287.830810546875,294.1499938964844,288.68804931640625,286.09649658203125,289.61968994140625,288.6672668457031,287.2012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071222204715,0.0052555128931999,-0.004248390905559,-0.0112312501296401,0.0,0.0,0.0,-0.0063047599978744,60.0,1.0248527526855469,-0.0,-6.915503547588743e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022827148437,0.0,0.0,9.451479854760692e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031982421875,0.0,0.0,9.952887921826914e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029235839844,0.0,0.0,7.351166277658194e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,9.952873369911686e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90087890625,0.0,0.0,0.0004721193690784,287.830810546875,294.1499938964844,288.68804931640625,286.09649658203125,289.61968994140625,288.6672668457031,287.2012939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071222204715,0.0052555128931999,-0.004248390905559,-0.0112312501296401,0.0,0.0,0.0,-0.0063047599978744,60.0,1.0248527526855469,-0.0,-6.915503547588743e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.449917706660926e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.951242100214586e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.349951192736626e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,9.95122827589512e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0004720413417089,287.8241271972656,294.1499938964844,288.702392578125,286.1075439453125,289.6033935546875,288.6746826171875,287.2054138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069546988233,0.0052401488646864,-0.0042331940494477,-0.0111956428736448,0.0,0.0,0.0,-0.0063003976829349,60.0,1.031272530555725,-0.0,-6.913203520753086e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.449917706660926e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976135253906,0.0,0.0,9.951242100214586e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973083496094,0.0,0.0,7.349951192736626e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,9.95122827589512e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.0004720413417089,287.8241271972656,294.1499938964844,288.702392578125,286.1075439453125,289.6033935546875,288.6746826171875,287.2054138183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010069546988233,0.0052401488646864,-0.0042331940494477,-0.0111956428736448,0.0,0.0,0.0,-0.0063003976829349,60.0,1.031272530555725,-0.0,-6.913203520753086e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.448336641071364e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.94957736111246e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,7.348721555899829e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,9.949563536792994e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,0.0004719624121207,287.8175048828125,294.1499938964844,288.7171325683594,286.1190490722656,289.5876770019531,288.6836853027344,287.2092590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010067853145301,0.0052246078848838,-0.0042178225703537,-0.0111596267670392,0.0,0.0,0.0,-0.006295986007899,60.0,1.0383037328720093,-0.0,-6.910877914378943e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.448336641071364e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,9.94957736111246e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,7.348721555899829e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,9.949563536792994e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,0.0004719624121207,287.8175048828125,294.1499938964844,288.7171325683594,286.1190490722656,289.5876770019531,288.6836853027344,287.2092590332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010067853145301,0.0052246078848838,-0.0042178225703537,-0.0111596267670392,0.0,0.0,0.0,-0.006295986007899,60.0,1.0383037328720093,-0.0,-6.910877914378943e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875732421875,0.0,0.0,9.447312186239289e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,9.948498336598276e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,7.347924110945314e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882141113281,0.0,0.0,9.94848451227881e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,0.0004719112475868,287.8132629394531,294.1499938964844,288.7266540527344,286.1265563964844,289.5777587890625,288.6899719238281,287.211669921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066755348816,0.0052145370282232,-0.0042078611440956,-0.0111362859606742,0.0,0.0,0.0,-0.0062931268475949,60.0,1.0429967641830444,-0.0,-6.909371563779132e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.446741023566574e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.886474609375,0.0,0.0,9.947896614903584e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,7.347480277530849e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8862609863281,0.0,0.0,9.947882790584116e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,0.0004718826967291,287.8109130859375,294.1499938964844,288.7319030761719,286.1307373046875,289.5723571777344,288.6936950683594,287.2129821777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010066143004223,0.005208920687437,-0.0042023062705993,-0.011123270727694,0.0,0.0,0.0,-0.0062915324233472,60.0,1.0456405878067017,-0.0,-6.908530991722729e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828430175781,0.0,0.0,9.44593848544173e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836975097656,0.0,0.0,9.947051148628816e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,7.34685527277179e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,9.947037324309348e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814697265625,0.0,0.0,0.0004718426207546,287.8076477050781,294.1499938964844,288.7391967773437,286.13653564453125,289.5649108886719,288.6991271972656,287.2147216796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010065282694995,0.0052010267972946,-0.004194498527795,-0.0111049767583608,0.0,0.0,0.0,-0.0062892911955714,60.0,1.0493621826171875,-0.0,-6.907350069695894e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88006591796875,0.0,0.0,9.445132309338078e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809509277344,0.0,0.0,9.94620204437524e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,7.346228085225448e-05,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.946188220055774e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,0.000471802370157,287.80438232421875,294.1499938964844,288.746337890625,286.1422424316406,289.5575866699219,288.7048034667969,287.2164306640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006442005746,0.0051931049674749,-0.0041866633109748,-0.0110866175964474,0.0,0.0,0.0,-0.0062870420515537,60.0,1.0530641078948977,-0.0,-6.906164884412648e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.443513408768922e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.944497287506238e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,7.344969344558194e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.94448346318677e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0004717214906122,287.79791259765625,294.1499938964844,288.7600402832031,286.1533508300781,289.5433654785156,288.71649169921875,287.2196960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010062685469165,0.005177192389965,-0.0041709239594638,-0.0110497390851378,0.0,0.0,0.0,-0.0062825246714055,60.0,1.0602599382400513,-0.0,-6.90378456624785e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,9.443513408768922e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,9.944497287506238e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,7.344969344558194e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8752136230469,0.0,0.0,9.94448346318677e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0004717214906122,287.79791259765625,294.1499938964844,288.7600402832031,286.1533508300781,289.5433654785156,288.71649169921875,287.2196960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010062685469165,0.005177192389965,-0.0041709239594638,-0.0110497390851378,0.0,0.0,0.0,-0.0062825246714055,60.0,1.0602599382400513,-0.0,-6.90378456624785e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.441887232242152e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.94278452708386e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,7.343704055529088e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.942770702764392e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.0004716402909252,287.79150390625,294.1499938964844,288.7725830078125,286.1636962890625,289.5296325683594,288.7284240722656,287.2227478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006094389595,0.0051612118259072,-0.0041551170870661,-0.0110127031803131,0.0,0.0,0.0,-0.0062779877334833,60.0,1.066933035850525,-0.0,-6.901395011027489e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.441887232242152e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.94278452708386e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,7.343704055529088e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.942770702764392e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,0.0004716402909252,287.79150390625,294.1499938964844,288.7725830078125,286.1636962890625,289.5296325683594,288.7284240722656,287.2227478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001006094389595,0.0051612118259072,-0.0041551170870661,-0.0110127031803131,0.0,0.0,0.0,-0.0062779877334833,60.0,1.066933035850525,-0.0,-6.901395011027489e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.440257417736576e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,9.941068128682672e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,7.342436583712697e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.941055031958967e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004715589166153,287.78515625,294.1499938964844,288.7835998535156,286.1730041503906,289.5163879394531,288.7401733398437,287.22564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059197666123,0.0051451968029141,-0.0041392766870558,-0.0109755871817469,0.0,0.0,0.0,-0.006273441016674,60.0,1.072803616523743,-0.0,-6.89900048200798e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8637084960937,0.0,0.0,9.440257417736576e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8645324707031,0.0,0.0,9.941068128682672e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,7.342436583712697e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,9.941055031958967e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0004715589166153,287.78515625,294.1499938964844,288.7835998535156,286.1730041503906,289.5163879394531,288.7401733398437,287.22564697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010059197666123,0.0051451968029141,-0.0041392766870558,-0.0109755871817469,0.0,0.0,0.0,-0.006273441016674,60.0,1.072803616523743,-0.0,-6.89900048200798e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.438626875635237e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.939350275089964e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,7.341167656704783e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.93933717836626e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0004714774549938,287.7789001464844,294.1499938964844,288.792724609375,286.18096923828125,289.5035705566406,288.7513427734375,287.2283630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057451436296,0.0051291715353727,-0.0041234265081584,-0.010938448831439,0.0,0.0,0.0,-0.006268891505897,60.0,1.0776151418685913,-0.0,-6.896604531902994e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.438626875635237e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.859130859375,0.0,0.0,9.939350275089964e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85888671875,0.0,0.0,7.341167656704783e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589172363281,0.0,0.0,9.93933717836626e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0004714774549938,287.7789001464844,294.1499938964844,288.792724609375,286.18096923828125,289.5035705566406,288.7513427734375,287.2283630371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010057451436296,0.0051291715353727,-0.0041234265081584,-0.010938448831439,0.0,0.0,0.0,-0.006268891505897,60.0,1.0776151418685913,-0.0,-6.896604531902994e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556213378906,0.0,0.0,9.437811968382448e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,9.938492439687252e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,7.340533920796588e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562316894531,0.0,0.0,9.938479342963548e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,0.0004714367969427,287.7757873535156,294.1499938964844,288.7964172363281,286.1843566894531,289.4973449707031,288.7564697265625,287.2296447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010056579485535,0.0051211696118116,-0.004115511663258,-0.0109199043363332,0.0,0.0,0.0,-0.0062666200101375,60.0,1.0793814659118652,-0.0,-6.89540868847871e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529663085937,0.0,0.0,9.436998516321182e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.9376353318803e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,7.339901640079916e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85357666015625,0.0,0.0,9.937622962752356e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0004713961679954,287.772705078125,294.1499938964844,288.7995300292969,286.1872863769531,289.4912109375,288.7613220214844,287.2308959960937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055707534775,0.0051131760701537,-0.0041076052002608,-0.010901378467679,0.0,0.0,0.0,-0.0062643503770232,60.0,1.0808477401733398,-0.0,-6.8942142661399e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8501892089844,0.0,0.0,9.436153777642176e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.936745482264088e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,7.339243893511593e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,9.936733113136142e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,0.0004713539674412,287.7695007324219,294.1499938964844,288.8020324707031,286.1898193359375,289.48486328125,288.7660522460937,287.232177734375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010054802987724,0.0051048756577074,-0.0040993951261043,-0.0108821410685777,0.0,0.0,0.0,-0.0062619941309094,60.0,1.082003474235535,-0.0,-6.89297365852326e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.435374522581697e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.935925481840968e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,7.338638533838093e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,9.935912385117264e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004713150556199,287.7665405273437,294.1499938964844,288.8036499023437,286.1916809082031,289.4790344238281,288.7702941894531,287.2333679199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005396945402,0.0050972225144505,-0.0040918253362178,-0.0108644049614667,0.0,0.0,0.0,-0.0062598213553428,60.0,1.082911491394043,-0.0,-6.891829684718688e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.433759987587108e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.934225090546532e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,7.337381975958124e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.934211993822828e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004712344380095,287.76043701171875,294.1499938964844,288.8046875,286.1937866210937,289.4671325683594,288.777587890625,287.2356872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052239522337,0.0050813583657145,-0.0040761344134807,-0.0108276382088661,0.0,0.0,0.0,-0.006255317479372,60.0,1.0829601287841797,-0.0,-6.889459314152191e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.433759987587108e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8431091308594,0.0,0.0,9.934225090546532e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428649902344,0.0,0.0,7.337381975958124e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,9.934211993822828e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,0.0004712344380095,287.76043701171875,294.1499938964844,288.8046875,286.1937866210937,289.4671325683594,288.777587890625,287.2356872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052239522337,0.0050813583657145,-0.0040761344134807,-0.0108276382088661,0.0,0.0,0.0,-0.006255317479372,60.0,1.0829601287841797,-0.0,-6.889459314152191e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.432156366528945e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.93253634078428e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,7.336134876823053e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.932523971656336e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004711543442681,287.75439453125,294.1499938964844,288.80224609375,286.1933898925781,289.45538330078125,288.7828674316406,287.2378845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005052239634,0.0050656064413487,-0.00406055431813,-0.0107911331579089,0.0,0.0,0.0,-0.00625084573403,60.0,1.0808080434799194,-0.0,-6.887106707154089e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
