time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343920,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.432156366528945e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.93253634078428e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,7.336134876823053e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,9.932523971656336e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0004711543442681,287.75439453125,294.1499938964844,288.80224609375,286.1933898925781,289.45538330078125,288.7828674316406,287.2378845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001005052239634,0.0050656064413487,-0.00406055431813,-0.0107911331579089,0.0,0.0,0.0,-0.00625084573403,60.0,1.0808080434799194,-0.0,-6.887106707154089e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.430568024981768e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.93086287053302e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.334898691624403e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.930850501405077e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0004710750072263,287.7484436035156,294.1499938964844,288.7959289550781,286.1900939941406,289.4437255859375,288.7857360839844,287.2400207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048821568489,0.0050499965436756,-0.0040451143868267,-0.0107549568638205,0.0,0.0,0.0,-0.0062464140355587,60.0,1.076212763786316,-0.0,-6.884774705895327e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.430568024981768e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.93086287053302e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,7.334898691624403e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.930850501405077e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83062744140625,0.0,0.0,0.0004710750072263,287.7484436035156,294.1499938964844,288.7959289550781,286.1900939941406,289.4437255859375,288.7857360839844,287.2400207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010048821568489,0.0050499965436756,-0.0040451143868267,-0.0107549568638205,0.0,0.0,0.0,-0.0062464140355587,60.0,1.076212763786316,-0.0,-6.884774705895327e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.429780766367912e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8300170898437,0.0,0.0,9.930033411365002e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,7.33428678358905e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.93002176983282e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0004710356879513,287.7454833984375,294.1499938964844,288.7912292480469,286.1872863769531,289.4379272460937,288.78594970703125,287.24102783203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047978721559,0.0050422642379999,-0.004037466365844,-0.0107370363548398,0.0,0.0,0.0,-0.0062442189082503,60.0,1.0727229118347168,-0.0,-6.883620073949714e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.428997145732863e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.929209045367315e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,7.333677785936743e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,9.929196676239373e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0004709965724032,287.7425231933594,294.1499938964844,288.785400390625,286.1836853027344,289.43212890625,288.78546142578125,287.24200439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010047140531241,0.0050345691852271,-0.0040298551321029,-0.0107192024588584,0.0,0.0,0.0,-0.0062420340254902,60.0,1.0686306953430176,-0.0,-6.88247112634599e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.427444456377998e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.927573410095648e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.332469249377027e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.927561040967704e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0004709190397989,287.7366638183594,294.1499938964844,288.77020263671875,286.1737976074219,289.4204406738281,288.7826232910156,287.24395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045476956292,0.0050193141214549,-0.0040147663094103,-0.0106838475912809,0.0,0.0,0.0,-0.0062377033755183,60.0,1.0585840940475464,-0.0,-6.880193126335143e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.427444456377998e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.927573410095648e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,7.332469249377027e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8220520019531,0.0,0.0,9.927561040967704e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0004709190397989,287.7366638183594,294.1499938964844,288.77020263671875,286.1737976074219,289.4204406738281,288.7826232910156,287.24395751953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045476956292,0.0050193141214549,-0.0040147663094103,-0.0106838475912809,0.0,0.0,0.0,-0.0062377033755183,60.0,1.0585840940475464,-0.0,-6.880193126335143e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.4258452008944e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.925889025907964e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.331225788220763e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.92587738437578e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004708391497842,287.7308654785156,294.1499938964844,288.75,286.1601257324219,289.4086303710937,288.7761535644531,287.24578857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043765651062,0.0050036059692502,-0.0039992295205593,-0.0106474431231617,0.0,0.0,0.0,-0.0062332437373697,60.0,1.0451010465621948,-0.0,-6.877848335307135e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.4258452008944e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.925889025907964e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.331225788220763e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.92587738437578e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004708391497842,287.7308654785156,294.1499938964844,288.75,286.1601257324219,289.4086303710937,288.7761535644531,287.24578857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043765651062,0.0050036059692502,-0.0039992295205593,-0.0106474431231617,0.0,0.0,0.0,-0.0062332437373697,60.0,1.0451010465621948,-0.0,-6.877848335307135e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.423751180293038e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.923683683155105e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.329596701310948e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.923672041622922e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.0004707345797214,287.7251281738281,294.1499938964844,288.7247314453125,286.143798828125,289.3966064453125,288.7656555175781,287.24755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004152582027,0.004983062390238,-0.0039789099246263,-0.0105998329818248,0.0,0.0,0.0,-0.0062274117954075,60.0,1.0280451774597168,-0.0,-6.874781632859597e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.423751180293038e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119812011719,0.0,0.0,9.923683683155105e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,7.329596701310948e-05,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.923672041622922e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,0.0004707345797214,287.7251281738281,294.1499938964844,288.7247314453125,286.143798828125,289.3966064453125,288.7656555175781,287.24755859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001004152582027,0.004983062390238,-0.0039789099246263,-0.0105998329818248,0.0,0.0,0.0,-0.0062274117954075,60.0,1.0280451774597168,-0.0,-6.874781632859597e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.420616697752848e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.920381853589788e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.327158527914435e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.920370939653368e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004705780011136,287.719482421875,294.1499938964844,288.69488525390625,286.12615966796875,289.3842468261719,288.75115966796875,287.2492370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038178879767,0.0049523431807756,-0.0039485255256295,-0.0105286380276083,0.0,0.0,0.0,-0.0062186908908188,60.0,1.0077241659164429,-0.0,-6.870197921671206e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.420616697752848e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.920381853589788e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.327158527914435e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,9.920370939653368e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004705780011136,287.719482421875,294.1499938964844,288.69488525390625,286.12615966796875,289.3842468261719,288.75115966796875,287.2492370605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010038178879767,0.0049523431807756,-0.0039485255256295,-0.0105286380276083,0.0,0.0,0.0,-0.0062186908908188,60.0,1.0077241659164429,-0.0,-6.870197921671206e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,9.418680565431714e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.918343130266294e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,7.325652404688299e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,9.918332216329873e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.000470481289085,287.7166748046875,294.1499938964844,288.6783752441406,286.11688232421875,289.3779296875,288.7422790527344,287.25006103515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036110179498,0.0049333800561726,-0.0039297686889767,-0.0104846898466348,0.0,0.0,0.0,-0.0062133064493536,60.0,0.9963065981864928,-0.0,-6.867369251040145e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011779785156,0.0,0.0,9.416575630893932e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.916126873577014e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,7.324015314225107e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.916115232044832e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004703761660493,287.7138671875,294.1499938964844,288.6608581542969,286.1073303222656,289.3714904785156,288.7325439453125,287.2508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033863363787,0.0049127680249512,-0.0039093815721571,-0.0104369195178151,0.0,0.0,0.0,-0.0062074549496173,60.0,0.9842765927314758,-0.0,-6.864294732622511e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.413822408532724e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.913227404467762e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,7.321873999899253e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987365722656,0.0,0.0,9.91321576293558e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,0.0004702386504504,287.7105407714844,294.1499938964844,288.6385803222656,286.09552001953125,289.3636474609375,288.7196960449219,287.2518005371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030926205217,0.0048858099617064,-0.0038827173411846,-0.010374441742897,0.0,0.0,0.0,-0.0061998018063604,60.0,0.9689833521842957,-0.0,-6.860275192366316e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,9.41186081035994e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.911161760101096e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,7.320348231587559e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.911150846164674e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0004701406869571,287.7083435058594,294.1499938964844,288.6230163574219,286.08746337890625,289.3583374023437,288.7104797363281,287.2524108886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028833057731,0.0048666060902178,-0.003863722551614,-0.0103299356997013,0.0,0.0,0.0,-0.0061943503096699,60.0,0.958298683166504,-0.0,-6.85741241568394e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.40659738262184e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.90561893559061e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.316254050238058e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.905608021654189e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0004698777629528,287.7028503417969,294.1499938964844,288.5817565917969,286.0666809082031,289.3446960449219,288.68487548828125,287.25390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023218346759,0.0048150797374546,-0.003812758019194,-0.0102105196565389,0.0,0.0,0.0,-0.0061797224916517,60.0,0.9298445582389832,-0.0,-6.849735001424051e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.40659738262184e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.90561893559061e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.316254050238058e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917785644531,0.0,0.0,9.905608021654189e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0004698777629528,287.7028503417969,294.1499938964844,288.5817565917969,286.0666809082031,289.3446960449219,288.68487548828125,287.25390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010023218346759,0.0048150797374546,-0.003812758019194,-0.0102105196565389,0.0,0.0,0.0,-0.0061797224916517,60.0,0.9298445582389832,-0.0,-6.849735001424051e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.40092868404463e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.899649012368172e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.311844819923863e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.899638098431752e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004695946117863,287.69744873046875,294.1499938964844,288.53741455078125,286.0451354980469,289.3305053710937,288.6557006835937,287.2553405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017169406637,0.00475958827883,-0.0037578714545816,-0.0100819123908877,0.0,0.0,0.0,-0.0061639687046408,60.0,0.899057149887085,-0.0,-6.841470678864425e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7863464355469,0.0,0.0,9.40092868404463e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.899649012368172e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.311844819923863e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.899638098431752e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004695946117863,287.69744873046875,294.1499938964844,288.53741455078125,286.0451354980469,289.3305053710937,288.6557006835937,287.2553405761719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010017169406637,0.00475958827883,-0.0037578714545816,-0.0100819123908877,0.0,0.0,0.0,-0.0061639687046408,60.0,0.899057149887085,-0.0,-6.841470678864425e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.39506571739912e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.893474634736776e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.307284249691293e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.893463720800356e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0004693017690442,287.69207763671875,294.1499938964844,288.4904479980469,286.0229187011719,289.3157653808594,288.6233825683594,287.2567138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010915575549,0.0047022029757499,-0.0037011113017797,-0.0099489158019423,0.0,0.0,0.0,-0.0061476770788431,60.0,0.8663301467895508,-0.0,-6.83292995518059e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.39506571739912e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.893474634736776e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,7.307284249691293e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,9.893463720800356e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,0.0004693017690442,287.69207763671875,294.1499938964844,288.4904479980469,286.0229187011719,289.3157653808594,288.6233825683594,287.2567138671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010915575549,0.0047022029757499,-0.0037011113017797,-0.0099489158019423,0.0,0.0,0.0,-0.0061476770788431,60.0,0.8663301467895508,-0.0,-6.83292995518059e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.39211604418233e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.89036852843128e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,7.30499014025554e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.89035761449486e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,0.0004691544163506,287.689453125,294.1499938964844,288.466064453125,286.0115966796875,289.30810546875,288.6058349609375,287.25738525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100077688694,0.0046733329072594,-0.0036725560203194,-0.0098820058628916,0.0,0.0,0.0,-0.0061394809745252,60.0,0.8491864204406738,-0.0,-6.828635434885656e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,9.389189654029906e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.887287160381676e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,7.302714220713824e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.887276246445252e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,0.000469008256914,287.6867980957031,294.1499938964844,288.441162109375,286.00018310546875,289.30029296875,288.5876159667969,287.258056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010004647774621,0.0046446938067674,-0.0036442289128899,-0.0098156314343214,0.0,0.0,0.0,-0.0061313505284488,60.0,0.8317287564277649,-0.0,-6.82437644172751e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.383452561451122e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.881245205178855e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.298251875909045e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,9.881234291242436e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0004687217005994,287.6815795898437,294.1499938964844,288.3900146484375,285.97705078125,289.28436279296875,288.54986572265625,287.25933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998526657,0.0045885355211794,-0.0035886829718947,-0.0096854791045188,0.0,0.0,0.0,-0.0061154076829552,60.0,0.796134889125824,-0.0,-6.816028985667799e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.383452561451122e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,9.881245205178855e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.298251875909045e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723693847656,0.0,0.0,9.881234291242436e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,0.0004687217005994,287.6815795898437,294.1499938964844,288.3900146484375,285.97705078125,289.28436279296875,288.54986572265625,287.25933837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998526657,0.0045885355211794,-0.0035886829718947,-0.0096854791045188,0.0,0.0,0.0,-0.0061154076829552,60.0,0.796134889125824,-0.0,-6.816028985667799e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.378052345709877e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.875558316707612e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.294052193174139e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.875548130366953e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004684519662987,287.6764221191406,294.1499938964844,288.3373107910156,285.95367431640625,289.26776123046875,288.5096130371094,287.2605895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992766426876,0.0045356811024248,-0.0035364043433219,-0.0095629822462797,0.0,0.0,0.0,-0.0061004026792943,60.0,0.7593353390693665,-0.0,-6.80817748843765e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.378052345709877e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.875558316707612e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,7.294052193174139e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.875548130366953e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004684519662987,287.6764221191406,294.1499938964844,288.3373107910156,285.95367431640625,289.26776123046875,288.5096130371094,287.2605895996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009992766426876,0.0045356811024248,-0.0035364043433219,-0.0095629822462797,0.0,0.0,0.0,-0.0061004026792943,60.0,0.7593353390693665,-0.0,-6.80817748843765e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.373169450554995e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.870415669865906e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.290253415703773e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.870405483525246e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004682080470956,287.6713256835937,294.1499938964844,288.283447265625,285.9302062988281,289.2505187988281,288.4671936035156,287.26177978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987555677071,0.0044878744520246,-0.0034891190007328,-0.0094521846622228,0.0,0.0,0.0,-0.0060868305154144,60.0,0.7216746211051941,-0.0,-6.801079166507408e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.373169450554995e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630615234375,0.0,0.0,9.870415669865906e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.290253415703773e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.870405483525246e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004682080470956,287.6713256835937,294.1499938964844,288.283447265625,285.9302062988281,289.2505187988281,288.4671936035156,287.26177978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987555677071,0.0044878744520246,-0.0034891190007328,-0.0094521846622228,0.0,0.0,0.0,-0.0060868305154144,60.0,0.7216746211051941,-0.0,-6.801079166507408e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.368963947054e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.865987522061914e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.286982872756198e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.865977335721254e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004679980047512,287.666259765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2326354980469,288.4228820800781,287.2629089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983067866414,0.0044466997496783,-0.0034483929630368,-0.0093567557632923,0.0,0.0,0.0,-0.0060751414857804,60.0,0.6834501624107361,-0.0,-6.794969209522608e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,9.368963947054e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.865987522061914e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,7.286982872756198e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,9.865977335721254e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,0.0004679980047512,287.666259765625,294.1499938964844,288.2288513183594,285.9067687988281,289.2326354980469,288.4228820800781,287.2629089355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009983067866414,0.0044466997496783,-0.0034483929630368,-0.0093567557632923,0.0,0.0,0.0,-0.0060751414857804,60.0,0.6834501624107361,-0.0,-6.794969209522608e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.36726137297228e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.864193998510018e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.285657920874655e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.864183812169358e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544250488281,0.0,0.0,0.0004679129633586,287.6637878417969,294.1499938964844,288.2013854980469,285.8951110839844,289.223388671875,288.39990234375,287.26348876953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981250623241,0.0044300211593508,-0.003431896213442,-0.0093181012198328,0.0,0.0,0.0,-0.0060704066418111,60.0,0.6641899943351746,-0.0,-6.79249509971669e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.365654841531068e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.86250233836472e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,7.2844086389523e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,9.86249215202406e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521057128906,0.0,0.0,0.0004678327240981,287.6612854003906,294.1499938964844,288.1738586425781,285.8835144042969,289.2140808105469,288.3768005371094,287.2640380859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979534661397,0.0044142846018075,-0.0034163310192525,-0.0092816287651658,0.0,0.0,0.0,-0.0060659386217594,60.0,0.6449333429336548,-0.0,-6.790160256286981e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.36396318138577e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.860721183940768e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,7.283093145815656e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.860710997600108e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,0.0004677482356783,287.6579284667969,294.1499938964844,288.136474609375,285.86785888671875,289.2011108398437,288.3446655273437,287.2647705078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977727895602,0.0043977070599794,-0.0033999341540038,-0.0092432089149951,0.0,0.0,0.0,-0.0060612326487898,60.0,0.6187068223953247,-0.0,-6.787702488963987e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,9.36335200094618e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.860077261691912e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,7.282617298187688e-05,297.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.860067075351252e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0004677177057601,287.6563720703125,294.1499938964844,288.118896484375,285.8605651855469,289.1949157714844,288.3293762207031,287.2651062011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977073641493,0.0043917084112763,-0.0033940009307116,-0.0092293061316013,0.0,0.0,0.0,-0.0060595297254621,60.0,0.6063924431800842,-0.0,-6.786812889458815e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.36221331357956e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.858878183877096e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.281731814146042e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.858868725132196e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0004676608659792,287.6514892578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1751403808594,288.28076171875,287.26611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975853608921,0.0043805199675261,-0.0033829344902187,-0.0092033743858337,0.0,0.0,0.0,-0.0060563525184988,60.0,0.5681049227714539,-0.0,-6.785153772170818e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
