time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74395751953125,0.0,0.0,9.36221331357956e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,9.858878183877096e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,7.281731814146042e-05,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,9.858868725132196e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,0.0004676608659792,287.6514892578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1751403808594,288.28076171875,287.26611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975853608921,0.0043805199675261,-0.0033829344902187,-0.0092033743858337,0.0,0.0,0.0,-0.0060563525184988,60.0,0.5681049227714539,-0.0,-6.785153772170818e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.362365381093696e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.859037527348846e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,7.281849684659392e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.859028068603948e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004676684329751,287.64666748046875,294.1499938964844,288.01043701171875,285.8163146972656,289.1547546386719,288.2311706542969,287.2671203613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976008441299,0.0043819425627589,-0.0033843419514596,-0.0092066721990704,0.0,0.0,0.0,-0.0060567567124962,60.0,0.5302892923355103,-0.0,-6.785364803363336e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.362365381093696e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,9.859037527348846e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,7.281849684659392e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,9.859028068603948e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,0.0004676684329751,287.64666748046875,294.1499938964844,288.01043701171875,285.8163146972656,289.1547546386719,288.2311706542969,287.2671203613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976008441299,0.0043819425627589,-0.0033843419514596,-0.0092066721990704,0.0,0.0,0.0,-0.0060567567124962,60.0,0.5302892923355103,-0.0,-6.785364803363336e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.363839490106328e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.860589489107952e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.282996375579387e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.860580030363052e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.00046774209477,287.64190673828125,294.1499938964844,287.9577331542969,285.7952880859375,289.1338195800781,288.1808776855469,287.26806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977573063224,0.0043962956406176,-0.0033985385671257,-0.0092399381101131,0.0,0.0,0.0,-0.0060608312487602,60.0,0.4931945204734802,-0.0,-6.787492878856939e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.363839490106328e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.860589489107952e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.282996375579387e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.860580030363052e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.00046774209477,287.64190673828125,294.1499938964844,287.9577331542969,285.7952880859375,289.1338195800781,288.1808776855469,287.26806640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977573063224,0.0043962956406176,-0.0033985385671257,-0.0092399381101131,0.0,0.0,0.0,-0.0060608312487602,60.0,0.4931945204734802,-0.0,-6.787492878856939e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.365073492517696e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,9.861888975137843e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,7.283956074388698e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733154296875,0.0,0.0,9.861879516392946e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,0.0004678037366829,287.6395568847656,294.1499938964844,287.93194580078125,285.78515625,289.1231384277344,288.1554870605469,287.2685241699219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978886228054,0.0044083334505558,-0.0034104450605809,-0.0092678368091583,0.0,0.0,0.0,-0.006064249202609,60.0,0.4750214219093323,-0.0,-6.789277762209167e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,9.366588346892968e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.863483865046874e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.285134051926434e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.863475133897737e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,0.0004678794066421,287.63720703125,294.1499938964844,287.9065856933594,285.7752380371094,289.1123352050781,288.13006591796875,287.2689819335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980496251955,0.0044231140054762,-0.0034250644966959,-0.0093020936474204,0.0,0.0,0.0,-0.0060684452764689,60.0,0.4571057260036468,-0.0,-6.791470497091724e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.370473708258942e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.86757586360909e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.288155757123604e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.867566404864192e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004680735291913,287.632568359375,294.1499938964844,287.8572998046875,285.75634765625,289.0903625488281,288.0791320800781,287.2698669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998462899588,0.0044610449112951,-0.0034625818952918,-0.0093900030478835,0.0,0.0,0.0,-0.0060792127624154,60.0,0.4222153127193451,-0.0,-6.797097285016207e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.370473708258942e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.86757586360909e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,7.288155757123604e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.867566404864192e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004680735291913,287.632568359375,294.1499938964844,287.8572998046875,285.75634765625,289.0903625488281,288.0791320800781,287.2698669433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998462899588,0.0044610449112951,-0.0034625818952918,-0.0093900030478835,0.0,0.0,0.0,-0.0060792127624154,60.0,0.4222153127193451,-0.0,-6.797097285016207e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.375350782647728e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.87271123449318e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.29194944142364e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.872702503344044e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.000468317157356,287.6279602050781,294.1499938964844,287.810302734375,285.7387390136719,289.06793212890625,288.0284118652344,287.2707214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998981995508,0.0045086708851158,-0.0035096886567771,-0.0095003824681043,0.0,0.0,0.0,-0.0060927337035536,60.0,0.3887929916381836,-0.0,-6.804166474694284e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.375350782647728e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.87271123449318e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.0,0.0,7.29194944142364e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.872702503344044e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.000468317157356,287.6279602050781,294.1499938964844,287.810302734375,285.7387390136719,289.06793212890625,288.0284118652344,287.2707214355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998981995508,0.0045086708851158,-0.0035096886567771,-0.0095003824681043,0.0,0.0,0.0,-0.0060927337035536,60.0,0.3887929916381836,-0.0,-6.804166474694284e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.38096345635131e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.878621494863182e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.296314288396388e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.878612036118284e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004685975145548,287.6234130859375,294.1499938964844,287.7659912109375,285.7225952148437,289.0451354980469,287.9783020019531,287.2715148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995794389396,0.0045634852722287,-0.0035639056004583,-0.0096274213865399,0.0,0.0,0.0,-0.0061082951724529,60.0,0.3569821715354919,-0.0,-6.812307162817889e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,9.38096345635131e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.878621494863182e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.296314288396388e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.878612036118284e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,0.0004685975145548,287.6234130859375,294.1499938964844,287.7659912109375,285.7225952148437,289.0451354980469,287.9783020019531,287.2715148925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995794389396,0.0045634852722287,-0.0035639056004583,-0.0096274213865399,0.0,0.0,0.0,-0.0061082951724529,60.0,0.3569821715354919,-0.0,-6.812307162817889e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.387137106386945e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.885122562991457e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.30111642042175e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.885113831842318e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,0.0004689059278462,287.6189270019531,294.1499938964844,287.7247314453125,285.7081298828125,289.0219421386719,287.9293212890625,287.2723083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002367198467,0.0046237898059189,-0.0036235528532415,-0.0097671849653124,0.0,0.0,0.0,-0.0061254152096807,60.0,0.3272533118724823,-0.0,-6.821268527801294e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,9.387137106386945e-05,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71356201171875,0.0,0.0,9.885122562991457e-05,298.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,7.30111642042175e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,9.885113831842318e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,0.0004689059278462,287.6189270019531,294.1499938964844,287.7247314453125,285.7081298828125,289.0219421386719,287.9293212890625,287.2723083496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010002367198467,0.0046237898059189,-0.0036235528532415,-0.0097671849653124,0.0,0.0,0.0,-0.0061254152096807,60.0,0.3272533118724823,-0.0,-6.821268527801294e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.390331251779573e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.888485510600732e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112121582031,0.0,0.0,7.303600432351232e-05,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7112731933594,0.0,0.0,9.888476779451594e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0004690654750447,287.61669921875,294.1499938964844,287.7053527832031,285.7015380859375,289.0102844238281,287.9052124023437,287.2726745605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005767690017,0.0046549867838621,-0.003654409898445,-0.0098394872620701,0.0,0.0,0.0,-0.0061342716217041,60.0,0.3130095899105072,-0.0,-6.825906950780336e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,9.393538493895905e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.891863010125236e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090759277344,0.0,0.0,7.306094630621374e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,9.891854278976098e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0004692256916314,287.6144714355469,294.1499938964844,287.6868896484375,285.6954650878906,288.99853515625,287.88165283203125,287.2730407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009182151407,0.004686314612627,-0.0036853966303169,-0.0099120931699872,0.0,0.0,0.0,-0.0061431657522916,60.0,0.2995657920837402,-0.0,-6.830566690041452e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.398358088219538e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,9.896938718156888e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,7.309843203984201e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.896929987007752e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,0.0004694664676208,287.61114501953125,294.1499938964844,287.66064453125,285.68719482421875,288.9805908203125,287.846923828125,287.2735900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010014312574639,0.0047333939000964,-0.0037319627590477,-0.010021205060184,0.0,0.0,0.0,-0.0061565311625599,60.0,0.2802929878234863,-0.0,-6.83757193087331e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,9.399833652423696e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.898492135107516e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.310990622499958e-05,297.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.89848340395838e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0004695401585195,287.610107421875,294.1499938964844,287.6528625488281,285.684814453125,288.9748840332031,287.8362121582031,287.2737731933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015884181484,0.0047478061169385,-0.0037462175823748,-0.010054606013,0.0,0.0,0.0,-0.0061606229282915,60.0,0.2745023071765899,-0.0,-6.83971705939257e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.405742457602172e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.904714534059168e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.315586844924837e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.90470580291003e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004698353586718,287.60577392578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9511108398437,287.7936706542969,287.2744445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022174101322,0.0048055225051939,-0.003803304862231,-0.0101883690804243,0.0,0.0,0.0,-0.006177008152008,60.0,0.2522817850112915,-0.0,-6.848311073781589e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002258300781,0.0,0.0,9.405742457602172e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.904714534059168e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.315586844924837e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.90470580291003e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,0.0004698353586718,287.60577392578125,294.1499938964844,287.6230163574219,285.6763610839844,288.9511108398437,287.7936706542969,287.2744445800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022174101322,0.0048055225051939,-0.003803304862231,-0.0101883690804243,0.0,0.0,0.0,-0.006177008152008,60.0,0.2522817850112915,-0.0,-6.848311073781589e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.410900383954868e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.910145308822392e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,7.319598080357537e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.910136577673256e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.000470092985779,287.6014709472656,294.1499938964844,287.5977478027344,285.6702880859375,288.9272766113281,287.7542724609375,287.27508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100276642479,0.0048558888956904,-0.003853122703731,-0.0103050982579588,0.0,0.0,0.0,-0.0061913072131574,60.0,0.2330172508955001,-0.0,-6.85581511561395e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696044921875,0.0,0.0,9.410900383954868e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.910145308822392e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964111328125,0.0,0.0,7.319598080357537e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.910136577673256e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951904296875,0.0,0.0,0.000470092985779,287.6014709472656,294.1499938964844,287.5977478027344,285.6702880859375,288.9272766113281,287.7542724609375,287.27508544921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00100276642479,0.0048558888956904,-0.003853122703731,-0.0103050982579588,0.0,0.0,0.0,-0.0061913072131574,60.0,0.2330172508955001,-0.0,-6.85581511561395e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.415054955752566e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.914520342135802e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,7.322829333133996e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.914511610986664e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.000470300525194,287.5972595214844,294.1499938964844,287.5774230957031,285.666748046875,288.90350341796875,287.7184143066406,287.2757263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032085701823,0.0048964540474116,-0.0038932454772293,-0.010399111546576,0.0,0.0,0.0,-0.0062028234824538,60.0,0.2168648540973663,-0.0,-6.861862544838004e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.415054955752566e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.914520342135802e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,7.322829333133996e-05,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922912597656,0.0,0.0,9.914511610986664e-05,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910705566406,0.0,0.0,0.000470300525194,287.5972595214844,294.1499938964844,287.5774230957031,285.666748046875,288.90350341796875,287.7184143066406,287.2757263183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032085701823,0.0048964540474116,-0.0038932454772293,-0.010399111546576,0.0,0.0,0.0,-0.0062028234824538,60.0,0.2168648540973663,-0.0,-6.861862544838004e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,9.416479588253424e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.916020644595848e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,7.323937461478636e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.91601191344671e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,0.0004703716840595,287.5951538085937,294.1499938964844,287.5692443847656,285.6659851074219,288.8916931152344,287.7025146484375,287.2760009765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003360026516,0.0049103558994829,-0.0039069955237209,-0.0104313287883996,0.0,0.0,0.0,-0.0062067699618637,60.0,0.2105324864387512,-0.0,-6.863935197998218e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.417885303264484e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.917500574374571e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,7.325030310312286e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.917492570821196e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,0.0004704419116023,287.59307861328125,294.1499938964844,287.5624389648437,285.6659545898437,288.8798828125,287.686767578125,287.2763061523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035093873739,0.0049240719527006,-0.0039205625653266,-0.010463117621839,0.0,0.0,0.0,-0.0062106633558869,60.0,0.2042337656021118,-0.0,-6.86598085053447e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.41919715842232e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.918881551129743e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.326051127165556e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.918873547576368e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0004705074534285,287.58892822265625,294.1499938964844,287.5531616210937,285.6680603027344,288.85650634765625,287.6593933105469,287.27685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036488529294,0.0049368464387953,-0.0039331973530352,-0.0104927234351634,0.0,0.0,0.0,-0.006214290857315,60.0,0.1953151077032089,-0.0,-6.867885815609044e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,9.41919715842232e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,9.918881551129743e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.326051127165556e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68408203125,0.0,0.0,9.918873547576368e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0004705074534285,287.58892822265625,294.1499938964844,287.5531616210937,285.6680603027344,288.85650634765625,287.6593933105469,287.27685546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036488529294,0.0049368464387953,-0.0039331973530352,-0.0104927234351634,0.0,0.0,0.0,-0.006214290857315,60.0,0.1953151077032089,-0.0,-6.867885815609044e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.418812987860292e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.918477735482156e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,7.325752085307613e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.91846973192878e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004704883031081,287.5848693847656,294.1499938964844,287.54998779296875,285.6732788085937,288.8334655761719,287.6368408203125,287.27740478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036074090749,0.004933045245707,-0.0039294376038014,-0.0104839140549302,0.0,0.0,0.0,-0.0062132119201123,60.0,0.1903540194034576,-0.0,-6.867319513048642e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,9.418812987860292e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68017578125,0.0,0.0,9.918477735482156e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,7.325752085307613e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800231933594,0.0,0.0,9.91846973192878e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,0.0004704883031081,287.5848693847656,294.1499938964844,287.54998779296875,285.6732788085937,288.8334655761719,287.6368408203125,287.27740478515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036074090749,0.004933045245707,-0.0039294376038014,-0.0104839140549302,0.0,0.0,0.0,-0.0062132119201123,60.0,0.1903540194034576,-0.0,-6.867319513048642e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.41709877224639e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.916671842802316e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.324418402276933e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.91666383924894e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004704026796389,287.5808410644531,294.1499938964844,287.54998779296875,285.6794738769531,288.81085205078125,287.6189270019531,287.2779235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034241713583,0.0049162316136062,-0.0039128074422478,-0.0104449465870857,0.0,0.0,0.0,-0.0062084384262561,60.0,0.1883739233016967,-0.0,-6.86481129719141e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756286621094,0.0,0.0,9.41709877224639e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.916671842802316e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,7.324418402276933e-05,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.91666383924894e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748352050781,0.0,0.0,0.0004704026796389,287.5808410644531,294.1499938964844,287.54998779296875,285.6794738769531,288.81085205078125,287.6189270019531,287.2779235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034241713583,0.0049162316136062,-0.0039128074422478,-0.0104449465870857,0.0,0.0,0.0,-0.0062084384262561,60.0,0.1883739233016967,-0.0,-6.86481129719141e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.4147035269998e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,9.91414999589324e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.322555757127702e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.914141992339864e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0004702830628957,287.57684326171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7886047363281,287.6048278808594,287.2784118652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031685233116,0.0048927711322903,-0.0038896028418093,-0.0103905759751796,0.0,0.0,0.0,-0.0062017785385251,60.0,0.1875050514936447,-0.0,-6.861313295303263e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716613769531,0.0,0.0,9.4147035269998e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,9.91414999589324e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,7.322555757127702e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.914141992339864e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708679199219,0.0,0.0,0.0004702830628957,287.57684326171875,294.1499938964844,287.54998779296875,285.6844787597656,288.7886047363281,287.6048278808594,287.2784118652344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031685233116,0.0048927711322903,-0.0038896028418093,-0.0103905759751796,0.0,0.0,0.0,-0.0062017785385251,60.0,0.1875050514936447,-0.0,-6.861313295303263e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,9.41320467973128e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.912571113090962e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,7.32139014871791e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.912563837133348e-05,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,0.0004702081787399,287.57489013671875,294.1499938964844,287.54998779296875,285.68658447265625,288.7777099609375,287.5992126464844,287.27862548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010030085686594,0.0048780939541757,-0.0038750851526856,-0.0103565594181418,0.0,0.0,0.0,-0.0061976113356649,60.0,0.1872371733188629,-0.0,-6.859124823677122e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,9.411627252120525e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.910910011967644e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,7.320162694668397e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.910902008414268e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,0.0004701293946709,287.57293701171875,294.1499938964844,287.54998779296875,285.6884155273437,288.766845703125,287.5940246582031,287.27886962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010028401156887,0.0048626451753079,-0.0038598051760345,-0.0103207565844058,0.0,0.0,0.0,-0.0061932252719998,60.0,0.1869912296533584,-0.0,-6.856822665213258e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,9.408733603777364e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.907862113323064e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.664794921875,0.0,0.0,7.31791224097833e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648254394531,0.0,0.0,9.907854837365448e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.000469984835945,287.5696716308594,294.1499938964844,287.54998779296875,285.6909484863281,288.7488098144531,287.5863342285156,287.2792358398437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010025313822552,0.0048343148082494,-0.0038317835424095,-0.0102550983428955,0.0,0.0,0.0,-0.0061851828359067,60.0,0.1866185367107391,-0.0,-6.852600620277371e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
