time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,9.40811078180559e-05,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.907207277137786e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.317427662201226e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.90719927358441e-05,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,0.0004699537530541,287.5690612792969,294.1499938964844,287.54998779296875,285.6913452148437,288.74542236328125,287.58514404296875,287.2793273925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010024650255218,0.0048282225616276,-0.0038257576525211,-0.0102409785613417,0.0,0.0,0.0,-0.0061834533698856,60.0,0.1865546703338623,-0.0,-6.85169254666107e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,9.404137381352484e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.903022873913868e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.314337563002482e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.903014870360494e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004697552940342,287.56524658203125,294.1499938964844,287.54998779296875,285.6933288574219,288.7243957519531,287.5780944824219,287.2797241210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002041157335,0.0047893300652503,-0.0037872889079153,-0.0101508414372801,0.0,0.0,0.0,-0.0061724120751023,60.0,0.1861632764339447,-0.0,-6.845899491736418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,9.404137381352484e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66046142578125,0.0,0.0,9.903022873913868e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.314337563002482e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,9.903014870360494e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,0.0004697552940342,287.56524658203125,294.1499938964844,287.54998779296875,285.6933288574219,288.7243957519531,287.5780944824219,287.2797241210937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001002041157335,0.0047893300652503,-0.0037872889079153,-0.0101508414372801,0.0,0.0,0.0,-0.0061724120751023,60.0,0.1861632764339447,-0.0,-6.845899491736418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.399788541486488e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.89844265859574e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.310954970307648e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.898435382638128e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004695380630437,287.5614624023437,294.1499938964844,287.54998779296875,285.6944885253906,288.7037353515625,287.5725402832031,287.2801513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015772422775,0.0047467690892517,-0.0037451917305588,-0.0100522022694349,0.0,0.0,0.0,-0.0061603290960192,60.0,0.1857912391424179,-0.0,-6.83956287161891e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,9.399788541486488e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.89844265859574e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.310954970307648e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.898435382638128e-05,298.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553955078125,0.0,0.0,0.0004695380630437,287.5614624023437,294.1499938964844,287.54998779296875,285.6944885253906,288.7037353515625,287.5725402832031,287.2801513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015772422775,0.0047467690892517,-0.0037451917305588,-0.0100522022694349,0.0,0.0,0.0,-0.0061603290960192,60.0,0.1857912391424179,-0.0,-6.83956287161891e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.395166125614196e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.893575042951852e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.307359192054719e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.893567766994238e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004693071532528,287.5577392578125,294.1499938964844,287.54998779296875,285.6948547363281,288.6834411621094,287.568115234375,287.280517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010842233896,0.0047015300951898,-0.0037004458718001,-0.0099473567679524,0.0,0.0,0.0,-0.0061474861577153,60.0,0.1854301542043686,-0.0,-6.832830479197582e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,9.395166125614196e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,9.893575042951852e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.307359192054719e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.893567766994238e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0004693071532528,287.5577392578125,294.1499938964844,287.54998779296875,285.6948547363281,288.6834411621094,287.568115234375,287.280517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010010842233896,0.0047015300951898,-0.0037004458718001,-0.0099473567679524,0.0,0.0,0.0,-0.0061474861577153,60.0,0.1854301542043686,-0.0,-6.832830479197582e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.392758511239664e-05,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,9.891039371723308e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,7.305486360564828e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.891032095765696e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,0.0004691868962254,287.555908203125,294.1499938964844,287.54998779296875,285.6947937011719,288.6734924316406,287.5663757324219,287.2807006835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010008272947743,0.0046779667027294,-0.0036771395243704,-0.0098927458748221,0.0,0.0,0.0,-0.0061407964676618,60.0,0.185254156589508,-0.0,-6.829324661339342e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,9.390327613800764e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.88847968983464e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,7.303596066776663e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,9.888472413877024e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004690655041486,287.5540771484375,294.1499938964844,287.54998779296875,285.6945495605469,288.66363525390625,287.5647888183594,287.2808837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010005681542679,0.0046541849151253,-0.003653616644442,-0.0098376283422112,0.0,0.0,0.0,-0.0061340448446571,60.0,0.185080200433731,-0.0,-6.825787579600728e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.385412704432385e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.88330357358791e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.299773278646171e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.883296297630297e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004688199842348,287.55047607421875,294.1499938964844,287.54998779296875,285.6936340332031,288.6440734863281,287.5619201660156,287.28125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000439360737,0.0046060853637754,-0.0036060414277017,-0.00972615275532,0.0,0.0,0.0,-0.0061203897930681,60.0,0.1847368627786636,-0.0,-6.818637388050774e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.385412704432385e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453552246094,0.0,0.0,9.88330357358791e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,7.299773278646171e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,9.883296297630297e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.0004688199842348,287.55047607421875,294.1499938964844,287.54998779296875,285.6936340332031,288.6440734863281,287.5619201660156,287.28125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010000439360737,0.0046060853637754,-0.0036060414277017,-0.00972615275532,0.0,0.0,0.0,-0.0061203897930681,60.0,0.1847368627786636,-0.0,-6.818637388050774e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.380409028381108e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.878034325083718e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.295881368918344e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.878027049126104e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0004685700405389,287.5469055175781,294.1499938964844,287.54998779296875,285.6921691894531,288.6248779296875,287.5596923828125,287.2815856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995102882385,0.0045571224763989,-0.003557612420991,-0.009612675756216,0.0,0.0,0.0,-0.006106489803642,60.0,0.1844029873609542,-0.0,-6.811362140979328e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.380409028381108e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64166259765625,0.0,0.0,9.878034325083718e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.295881368918344e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,9.878027049126104e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,0.0004685700405389,287.5469055175781,294.1499938964844,287.54998779296875,285.6921691894531,288.6248779296875,287.5596923828125,287.2815856933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009995102882385,0.0045571224763989,-0.003557612420991,-0.009612675756216,0.0,0.0,0.0,-0.006106489803642,60.0,0.1844029873609542,-0.0,-6.811362140979328e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.37535587581806e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.872712689684704e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.291950896615162e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.872706141322853e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0004683176230173,287.5433654785156,294.1499938964844,287.54998779296875,285.69024658203125,288.6060485839844,287.5578918457031,287.2818908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989714017137,0.0045076771639287,-0.0035087058786302,-0.0094980793073773,0.0,0.0,0.0,-0.0060924524441361,60.0,0.184078112244606,-0.0,-6.804019392347982e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.37535587581806e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.872712689684704e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,7.291950896615162e-05,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,9.872706141322853e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0004683176230173,287.5433654785156,294.1499938964844,287.54998779296875,285.69024658203125,288.6060485839844,287.5578918457031,287.2818908691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009989714017137,0.0045076771639287,-0.0035087058786302,-0.0094980793073773,0.0,0.0,0.0,-0.0060924524441361,60.0,0.184078112244606,-0.0,-6.804019392347982e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.370187035528944e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.867269545793532e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,7.287930930033326e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.86726299743168e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0004680594720412,287.5398864746094,294.1499938964844,287.54998779296875,285.6879577636719,288.58758544921875,287.5564270019531,287.2821960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984201751649,0.0044571035541594,-0.0034586831461638,-0.0093808677047491,0.0,0.0,0.0,-0.0060780947096645,60.0,0.1837609410285949,-0.0,-6.796512508344676e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,9.370187035528944e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,9.867269545793532e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,7.287930930033326e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.86726299743168e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332702636719,0.0,0.0,0.0004680594720412,287.5398864746094,294.1499938964844,287.54998779296875,285.6879577636719,288.58758544921875,287.5564270019531,287.2821960449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984201751649,0.0044571035541594,-0.0034586831461638,-0.0093808677047491,0.0,0.0,0.0,-0.0060780947096645,60.0,0.1837609410285949,-0.0,-6.796512508344676e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.367509483126923e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.864450112218036e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,7.285847823368385e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.864443563856184e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,0.0004679257399402,287.5381774902344,294.1499938964844,287.54998779296875,285.68670654296875,288.5784912109375,287.55584716796875,287.2823486328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981346083804,0.0044309073127806,-0.0034327723551541,-0.0093201547861099,0.0,0.0,0.0,-0.0060706580989062,60.0,0.1836053133010864,-0.0,-6.79262583958007e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6304016113281,0.0,0.0,9.36479918891564e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.861595754045992e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,7.283739978447556e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307373046875,0.0,0.0,9.86158920568414e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,0.0004677903198171,287.5364685058594,294.1499938964844,287.54998779296875,285.68536376953125,288.5694885253906,287.5552978515625,287.2825012207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009978455491364,0.0044043846428394,-0.0034065388608723,-0.0092586847022175,0.0,0.0,0.0,-0.0060631278902292,60.0,0.1834505796432495,-0.0,-6.788692274994902e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62713623046875,0.0,0.0,9.359697287436576e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,9.85622318694368e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.279771671164781e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.856216638581829e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004675354866776,287.5333557128906,294.1499938964844,287.54998779296875,285.68280029296875,288.55303955078125,287.5544128417969,287.28277587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973015403375,0.0043544666841626,-0.0033571652602404,-0.0091429930180311,0.0,0.0,0.0,-0.0060489573515951,60.0,0.1831676959991455,-0.0,-6.78129197240196e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.359230898553506e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.855732059804724e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,7.279408600879833e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271667480469,0.0,0.0,9.855724783847108e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,0.0004675121745094,287.5330810546875,294.1499938964844,287.54998779296875,285.6825866699219,288.5516357421875,287.5543518066406,287.28277587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000997251830995,0.0043499027378857,-0.0033526506740599,-0.0091324150562286,0.0,0.0,0.0,-0.0060476614162325,60.0,0.1831432729959488,-0.0,-6.780615535717517e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.35332864173688e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.849516936810689e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.274818199221045e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.849510388448834e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004672173818107,287.5297546386719,294.1499938964844,287.54998779296875,285.6796569824219,288.5341186523437,287.5535583496094,287.2830505371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966224897652,0.0042921626009047,-0.0032955398783087,-0.0089985933154821,0.0,0.0,0.0,-0.006031269673258,60.0,0.1828389465808868,-0.0,-6.772060601178964e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.35332864173688e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.849516936810689e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.274818199221045e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.849510388448834e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,0.0004672173818107,287.5297546386719,294.1499938964844,287.54998779296875,285.6796569824219,288.5341186523437,287.5535583496094,287.2830505371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966224897652,0.0042921626009047,-0.0032955398783087,-0.0089985933154821,0.0,0.0,0.0,-0.006031269673258,60.0,0.1828389465808868,-0.0,-6.772060601178964e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.347125887870789e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.842985309660436e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.269994239322841e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.842978761298582e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0004669075715355,287.5264587402344,294.1499938964844,287.54998779296875,285.6766662597656,288.5169372558594,287.5529479980469,287.2833251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959611343219,0.0042314799502491,-0.0032355189323425,-0.0088579514995217,0.0,0.0,0.0,-0.0060140425339341,60.0,0.1825362294912338,-0.0,-6.763075788285279e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.347125887870789e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.842985309660436e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.269994239322841e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.842978761298582e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0004669075715355,287.5264587402344,294.1499938964844,287.54998779296875,285.6766662597656,288.5169372558594,287.5529479980469,287.2833251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959611343219,0.0042314799502491,-0.0032355189323425,-0.0088579514995217,0.0,0.0,0.0,-0.0060140425339341,60.0,0.1825362294912338,-0.0,-6.763075788285279e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.3406175437849e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.836131357587874e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.264931628014892e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.83612480922602e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0004665824526455,287.5232238769531,294.1499938964844,287.54998779296875,285.6736755371094,288.5000915527344,287.55242919921875,287.2835693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952672990038,0.0041678100824356,-0.003172542899847,-0.0087103862315416,0.0,0.0,0.0,-0.0059959669597446,60.0,0.1822346299886703,-0.0,-6.753654702151834e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.3406175437849e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.836131357587874e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6167297363281,0.0,0.0,7.264931628014892e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.83612480922602e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0004665824526455,287.5232238769531,294.1499938964844,287.54998779296875,285.6736755371094,288.5000915527344,287.55242919921875,287.2835693359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952672990038,0.0041678100824356,-0.003172542899847,-0.0087103862315416,0.0,0.0,0.0,-0.0059959669597446,60.0,0.1822346299886703,-0.0,-6.753654702151834e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61474609375,0.0,0.0,9.337234951090068e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,9.83256904873997e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,7.262300641741604e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,9.832562500378116e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,0.0004664134758058,287.5216369628906,294.1499938964844,287.54998779296875,285.6722412109375,288.4917907714844,287.55224609375,287.28369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949065279215,0.0041347155347466,-0.0031398087739944,-0.0086336834356188,0.0,0.0,0.0,-0.0059865717776119,60.0,0.1820843517780304,-0.0,-6.748760483787919e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130676269531,0.0,0.0,9.333800699096172e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,9.82895217020996e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,7.259629637701437e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.828945621848106e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,0.0004662419378291,287.52001953125,294.1499938964844,287.54998779296875,285.6708068847656,288.4835510253906,287.5520324707031,287.2838134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945404017344,0.0041011190041899,-0.0031065787188708,-0.008555818349123,0.0,0.0,0.0,-0.0059770341031253,60.0,0.1819340139627456,-0.0,-6.743794500607693e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.326841245638208e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,9.821623825700954e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.254216325236484e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.8216172773391e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0004658943216782,287.5168762207031,294.1499938964844,287.54998779296875,285.6681213378906,288.4672546386719,287.5516967773437,287.2840576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937986033037,0.0040330421179533,-0.0030392433982342,-0.0083980364724993,0.0,0.0,0.0,-0.0059577082283794,60.0,0.1816344857215881,-0.0,-6.733736057640273e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.326841245638208e-05,298.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.610107421875,0.0,0.0,9.821623825700954e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099853515625,0.0,0.0,7.254216325236484e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.8216172773391e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0004658943216782,287.5168762207031,294.1499938964844,287.54998779296875,285.6681213378906,288.4672546386719,287.5516967773437,287.2840576171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009937986033037,0.0040330421179533,-0.0030392433982342,-0.0083980364724993,0.0,0.0,0.0,-0.0059577082283794,60.0,0.1816344857215881,-0.0,-6.733736057640273e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.319742093794048e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.81414777925238e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.248695328598842e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.814141958486287e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0004655397206079,287.5137634277344,294.1499938964844,287.54998779296875,285.66571044921875,288.4512634277344,287.5514221191406,287.2843017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930417872965,0.0039635975845158,-0.0029705557972192,-0.0082370862364768,0.0,0.0,0.0,-0.0059379935264587,60.0,0.1813373416662216,-0.0,-6.723483636505989e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,9.319742093794048e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.81414777925238e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,7.248695328598842e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.814141958486287e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0004655397206079,287.5137634277344,294.1499938964844,287.54998779296875,285.66571044921875,288.4512634277344,287.5514221191406,287.2843017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930417872965,0.0039635975845158,-0.0029705557972192,-0.0082370862364768,0.0,0.0,0.0,-0.0059379935264587,60.0,0.1813373416662216,-0.0,-6.723483636505989e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.312609472544864e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.80663680820726e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.243147410918027e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.806630259845406e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004651834315154,287.5106811523437,294.1499938964844,287.54998779296875,285.66363525390625,288.4355773925781,287.5511779785156,287.2845153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992281245999,0.0038938224315643,-0.0029015410691499,-0.0080753685906529,0.0,0.0,0.0,-0.0059181852266192,60.0,0.1810439825057983,-0.0,-6.713190714435768e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.312609472544864e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,9.80663680820726e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.243147410918027e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,9.806630259845406e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,0.0004651834315154,287.5106811523437,294.1499938964844,287.54998779296875,285.66363525390625,288.4355773925781,287.5511779785156,287.2845153808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992281245999,0.0038938224315643,-0.0029015410691499,-0.0080753685906529,0.0,0.0,0.0,-0.0059181852266192,60.0,0.1810439825057983,-0.0,-6.713190714435768e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.305588173447175e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.799242252483964e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.237686077132821e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.799236431717873e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0004648327012546,287.5076599121094,294.1499938964844,287.54998779296875,285.6619567871094,288.420166015625,287.5509948730469,287.28472900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009915326954796,0.0038251364603638,-0.0028336036484688,-0.0079161748290061,0.0,0.0,0.0,-0.0058986856602132,60.0,0.1807566881179809,-0.0,-6.703065480451188e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59979248046875,0.0,0.0,9.305588173447175e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.799242252483964e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,7.237686077132821e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.799236431717873e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0004648327012546,287.5076599121094,294.1499938964844,287.54998779296875,285.6619567871094,288.420166015625,287.5509948730469,287.28472900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009915326954796,0.0038251364603638,-0.0028336036484688,-0.0079161748290061,0.0,0.0,0.0,-0.0058986856602132,60.0,0.1807566881179809,-0.0,-6.703065480451188e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,9.302184480475262e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.795658115763216e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.23503835615702e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.795652294997126e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004646626766771,287.50616455078125,294.1499938964844,287.54998779296875,285.66131591796875,288.41265869140625,287.5509338378906,287.28485107421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911698289215,0.0037918400485068,-0.0028006702195852,-0.0078390035778284,0.0,0.0,0.0,-0.0058892336674034,60.0,0.1806176602840423,-0.0,-6.698160603946235e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
