time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350760,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.298796067014337e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59698486328125,0.0,0.0,9.792090713744984e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,7.232403731904924e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.79208416538313e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.000464493437903,287.5046691894531,294.1499938964844,287.54998779296875,285.6607971191406,288.4051513671875,287.55084228515625,287.2849426269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908087085932,0.0037586989346891,-0.0027678902260959,-0.0077621918171644,0.0,0.0,0.0,-0.0058798254467546,60.0,0.1804788559675216,-0.0,-6.6932798858943e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.292247705161572e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.78519456111826e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,7.227309833979234e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.785188740352167e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004641663399524,287.5017395019531,294.1499938964844,287.54998779296875,285.6601867675781,288.3902893066406,287.5507202148437,287.28515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901103330776,0.0036946369800716,-0.0027045265305787,-0.0076137143187224,0.0,0.0,0.0,-0.005861637648195,60.0,0.1802074462175369,-0.0,-6.683850273248026e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.292247705161572e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.78519456111826e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,7.227309833979234e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.785188740352167e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0004641663399524,287.5017395019531,294.1499938964844,287.54998779296875,285.6601867675781,288.3902893066406,287.5507202148437,287.28515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901103330776,0.0036946369800716,-0.0027045265305787,-0.0076137143187224,0.0,0.0,0.0,-0.005861637648195,60.0,0.1802074462175369,-0.0,-6.683850273248026e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.286146087106316e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.778769162949176e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.222564454423264e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.778763342183085e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004638615646399,287.4988098144531,294.1499938964844,287.54998779296875,285.6602783203125,288.3757019042969,287.55059814453125,287.28533935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894598042592,0.0036349454894661,-0.0026454858016222,-0.0074753663502633,0.0,0.0,0.0,-0.0058446922339499,60.0,0.1799472421407699,-0.0,-6.675070096662239e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902099609375,0.0,0.0,9.286146087106316e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,9.778769162949176e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.222564454423264e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.778763342183085e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004638615646399,287.4988098144531,294.1499938964844,287.54998779296875,285.6602783203125,288.3757019042969,287.55059814453125,287.28533935546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009894598042592,0.0036349454894661,-0.0026454858016222,-0.0074753663502633,0.0,0.0,0.0,-0.0058446922339499,60.0,0.1799472421407699,-0.0,-6.675070096662239e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.280615631723776e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.77294475887902e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.218262180685997e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.77293893811293e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0004635853110812,287.4959716796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3614196777344,287.5505065917969,287.2855529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888700442388,0.0035808347165584,-0.0025919647887349,-0.0073499516583979,0.0,0.0,0.0,-0.0058293309994041,60.0,0.1797006726264953,-0.0,-6.66711628127814e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,9.280615631723776e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.77294475887902e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,7.218262180685997e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.77293893811293e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,0.0004635853110812,287.4959716796875,294.1499938964844,287.54998779296875,285.6610717773437,288.3614196777344,287.5505065917969,287.2855529785156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888700442388,0.0035808347165584,-0.0025919647887349,-0.0073499516583979,0.0,0.0,0.0,-0.0058293309994041,60.0,0.1797006726264953,-0.0,-6.66711628127814e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.27575456444174e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.76782539510168e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.214481593109667e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.767820301931351e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004633424978237,287.4931335449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3473815917969,287.5504455566406,287.2857360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988351763226,0.0035332741681486,-0.0025449222885072,-0.0072397189214825,0.0,0.0,0.0,-0.0058158291503787,60.0,0.1794696152210235,-0.0,-6.660128804014678e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.27575456444174e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.76782539510168e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,7.214481593109667e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.767820301931351e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004633424978237,287.4931335449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3473815917969,287.5504455566406,287.2857360839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988351763226,0.0035332741681486,-0.0025449222885072,-0.0072397189214825,0.0,0.0,0.0,-0.0058158291503787,60.0,0.1794696152210235,-0.0,-6.660128804014678e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,9.273421892430632e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.765369759406894e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,7.212667696876451e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827331542969,0.0,0.0,9.765363938640804e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0004632259951904,287.4917297363281,294.1499938964844,287.54998779296875,285.6638488769531,288.34039306640625,287.5504150390625,287.28582763671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009881029836833,0.0035104535054415,-0.0025223505217581,-0.0071868267841637,0.0,0.0,0.0,-0.0058093499392271,60.0,0.1793564856052398,-0.0,-6.656777173930095e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.271579619962722e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,9.763429261511192e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,7.211234333226457e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.7634234407451e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0004631339688785,287.4903564453125,294.1499938964844,287.54998779296875,285.66522216796875,288.33355712890625,287.5503845214844,287.2859191894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879067074507,0.0034924210049211,-0.0025045142974704,-0.0071450318209826,0.0,0.0,0.0,-0.0058042323216795,60.0,0.179253414273262,-0.0,-6.654129691696653e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.268365101888776e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.760043758433312e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.208734314190224e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.76003793766722e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.000462973373942,287.48760986328125,294.1499938964844,287.54998779296875,285.6687316894531,288.32000732421875,287.5503234863281,287.2861022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875636314973,0.0034609562717378,-0.0024733927566558,-0.0070721050724387,0.0,0.0,0.0,-0.0057952990755438,60.0,0.1790574938058853,-0.0,-6.649511163914212e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.268365101888776e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.760043758433312e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.578125,0.0,0.0,7.208734314190224e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.76003793766722e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,0.000462973373942,287.48760986328125,294.1499938964844,287.54998779296875,285.6687316894531,288.32000732421875,287.5503234863281,287.2861022949219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875636314973,0.0034609562717378,-0.0024733927566558,-0.0070721050724387,0.0,0.0,0.0,-0.0057952990755438,60.0,0.1790574938058853,-0.0,-6.649511163914212e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.26607390283607e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.757631050888448e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.206951704574749e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.75762595771812e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004628589376807,287.4848937988281,294.1499938964844,287.54998779296875,285.6732788085937,288.3066711425781,287.5502624511719,287.2862854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873190429061,0.0034385225735604,-0.0024512035306543,-0.0070201093330979,0.0,0.0,0.0,-0.0057889302261173,60.0,0.1788814663887024,-0.0,-6.646219219419437e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.26607390283607e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,9.757631050888448e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.206951704574749e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.75762595771812e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,0.0004628589376807,287.4848937988281,294.1499938964844,287.54998779296875,285.6732788085937,288.3066711425781,287.5502624511719,287.2862854003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873190429061,0.0034385225735604,-0.0024512035306543,-0.0070201093330979,0.0,0.0,0.0,-0.0057889302261173,60.0,0.1788814663887024,-0.0,-6.646219219419437e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.264785330742598e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.756274812389164e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.205949805211276e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.756268991623074e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004627946182154,287.4822082519531,294.1499938964844,287.54998779296875,285.6789245605469,288.2935791015625,287.5502319335937,287.28643798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871814399957,0.0034258954692631,-0.0024387140292674,-0.0069908434525132,0.0,0.0,0.0,-0.0057853455655276,60.0,0.1787263602018356,-0.0,-6.644366834507309e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.264785330742598e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,9.756274812389164e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.205949805211276e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.756268991623074e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,0.0004627946182154,287.4822082519531,294.1499938964844,287.54998779296875,285.6789245605469,288.2935791015625,287.5502319335937,287.28643798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871814399957,0.0034258954692631,-0.0024387140292674,-0.0069908434525132,0.0,0.0,0.0,-0.0057853455655276,60.0,0.1787263602018356,-0.0,-6.644366834507309e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.264505206374452e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.755978680914268e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,7.20573152648285e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.755973587743938e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004627805901691,287.4795837402344,294.1499938964844,287.54998779296875,285.6856384277344,288.2807006835937,287.5502014160156,287.28662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871512884274,0.0034231201279908,-0.0024359689559787,-0.006984410341829,0.0,0.0,0.0,-0.0057845576666295,60.0,0.1785928905010223,-0.0,-6.64395969351972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.264505206374452e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,9.755978680914268e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,7.20573152648285e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,9.755973587743938e-05,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004627805901691,287.4795837402344,294.1499938964844,287.54998779296875,285.6856384277344,288.2807006835937,287.5502014160156,287.28662109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871512884274,0.0034231201279908,-0.0024359689559787,-0.006984410341829,0.0,0.0,0.0,-0.0057845576666295,60.0,0.1785928905010223,-0.0,-6.64395969351972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.264598338631912e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.75607690634206e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.205804286058992e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.75607181317173e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,0.000462785246782,287.478271484375,294.1499938964844,287.54998779296875,285.6893615722656,288.2743225097656,287.5502014160156,287.2867126464844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871609508991,0.0034240141976624,-0.0024368532467633,-0.0069864825345575,0.0,0.0,0.0,-0.0057848114520311,60.0,0.1785313487052917,-0.0,-6.644091143925834e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.265133849112316e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,9.75664152065292e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,7.206221198430285e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,9.756635699886829e-05,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,0.000462812022306,287.4769592285156,294.1499938964844,287.54998779296875,285.6933288574219,288.2680358886719,287.5501708984375,287.28680419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872181108221,0.0034292386844754,-0.0024420204572379,-0.0069985915906727,0.0,0.0,0.0,-0.0057862955145537,60.0,0.1784794777631759,-0.0,-6.644857108994985e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.266637789551167e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.758224769029766e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.207390444818884e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.758219675859436e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004628871683962,287.4743957519531,294.1499938964844,287.54998779296875,285.701904296875,288.2555847167969,287.5501403808594,287.2869567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873778326436,0.0034439102746546,-0.0024565323255956,-0.0070325969718396,0.0,0.0,0.0,-0.0057904599234461,60.0,0.1783859878778457,-0.0,-6.647010053484338e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.266637789551167e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,9.758224769029766e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.207390444818884e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,9.758219675859436e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004628871683962,287.4743957519531,294.1499938964844,287.54998779296875,285.701904296875,288.2555847167969,287.5501403808594,287.2869567871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873778326436,0.0034439102746546,-0.0024565323255956,-0.0070325969718396,0.0,0.0,0.0,-0.0057904599234461,60.0,0.1783859878778457,-0.0,-6.647010053484338e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.268914436688648e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.76062219706364e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.209161412902176e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.76061710389331e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004630008770618,287.47186279296875,294.1499938964844,287.54998779296875,285.7112731933594,288.24334716796875,287.5501403808594,287.287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876200929284,0.0034661379177123,-0.0024785178247839,-0.0070841149426996,0.0,0.0,0.0,-0.0057967700995504,60.0,0.1783102005720138,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.268914436688648e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5605773925781,0.0,0.0,9.76062219706364e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.209161412902176e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,9.76061710389331e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597229003906,0.0,0.0,0.0004630008770618,287.47186279296875,294.1499938964844,287.54998779296875,285.7112731933594,288.24334716796875,287.5501403808594,287.287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009876200929284,0.0034661379177123,-0.0024785178247839,-0.0070841149426996,0.0,0.0,0.0,-0.0057967700995504,60.0,0.1783102005720138,-0.0,-6.650271444641477e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.271830640500411e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.763692651176824e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.211429328890517e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.763687558006497e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004631465417332,287.4693298339844,294.1499938964844,287.54998779296875,285.7214050292969,288.2312927246094,287.55010986328125,287.28729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879304561764,0.0034946149680763,-0.0025066845118999,-0.0071501173079013,0.0,0.0,0.0,-0.0058048544451594,60.0,0.1782477349042892,-0.0,-6.654451567555952e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.271830640500411e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,9.763692651176824e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.211429328890517e-05,297.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,9.763687558006497e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,0.0004631465417332,287.4693298339844,294.1499938964844,287.54998779296875,285.7214050292969,288.2312927246094,287.55010986328125,287.28729248046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879304561764,0.0034946149680763,-0.0025066845118999,-0.0071501173079013,0.0,0.0,0.0,-0.0058048544451594,60.0,0.1782477349042892,-0.0,-6.654451567555952e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.275394404539838e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.76744486251846e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.21420074114576e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.767440496943892e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0004633245698641,287.46685791015625,294.1499938964844,287.54998779296875,285.732177734375,288.21942138671875,287.5500793457031,287.2874450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883098537102,0.0035294285044074,-0.0025411187671124,-0.0072308061644434,0.0,0.0,0.0,-0.0058147376403212,60.0,0.1782021075487136,-0.0,-6.659563922539746e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.275394404539838e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.76744486251846e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,7.21420074114576e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.767440496943892e-05,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0004633245698641,287.46685791015625,294.1499938964844,287.54998779296875,285.732177734375,288.21942138671875,287.5500793457031,287.2874450683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883098537102,0.0035294285044074,-0.0025411187671124,-0.0072308061644434,0.0,0.0,0.0,-0.0058147376403212,60.0,0.1782021075487136,-0.0,-6.659563922539746e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.277435310650616e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.76959418039769e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,7.215788355097175e-05,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,9.76958908722736e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,0.0004634265205822,287.46563720703125,294.1499938964844,287.54998779296875,285.73779296875,288.213623046875,287.5500793457031,287.2875061035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000988527201116,0.0035493674222379,-0.0025608402211219,-0.0072770188562572,0.0,0.0,0.0,-0.0058203977532684,60.0,0.1781858056783676,-0.0,-6.66249277969655e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.27951987250708e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.771789336809888e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,7.217409438453615e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.77178424363956e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0004635306540876,287.46441650390625,294.1499938964844,287.54998779296875,285.7435302734375,288.20782470703125,287.5500793457031,287.28759765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009887492051348,0.0035697342827916,-0.0025809851940721,-0.0073242238722741,0.0,0.0,0.0,-0.0058261798694729,60.0,0.1781709194183349,-0.0,-6.665484875156835e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.28399822441861e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.776505612535402e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.220893166959286e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.776500519365072e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004637543752323,287.4620056152344,294.1499938964844,287.54998779296875,285.75537109375,288.1963806152344,287.5500793457031,287.2877502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989226042293,0.0036134936381131,-0.0026242674794048,-0.0074256462976336,0.0,0.0,0.0,-0.0058386023156344,60.0,0.1781478226184845,-0.0,-6.6719159974582e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,9.28399822441861e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,9.776505612535402e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,7.220893166959286e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.776500519365072e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,0.0004637543752323,287.4620056152344,294.1499938964844,287.54998779296875,285.75537109375,288.1963806152344,287.5500793457031,287.2877502441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989226042293,0.0036134936381131,-0.0026242674794048,-0.0074256462976336,0.0,0.0,0.0,-0.0058386023156344,60.0,0.1781478226184845,-0.0,-6.6719159974582e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.288852743338794e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.781616972759366e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,7.224667933769524e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.781612607184798e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004639968683477,287.4596252441406,294.1499938964844,287.54998779296875,285.7676086425781,288.1851806640625,287.550048828125,287.28790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897429263219,0.0036609226372092,-0.0026711798273026,-0.0075355740264058,0.0,0.0,0.0,-0.0058520669117569,60.0,0.1781344711780548,-0.0,-6.678890684952421e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.288852743338794e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.781616972759366e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,7.224667933769524e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465087890625,0.0,0.0,9.781612607184798e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004639968683477,287.4596252441406,294.1499938964844,287.54998779296875,285.7676086425781,288.1851806640625,287.550048828125,287.28790283203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897429263219,0.0036609226372092,-0.0026711798273026,-0.0075355740264058,0.0,0.0,0.0,-0.0058520669117569,60.0,0.1781344711780548,-0.0,-6.678890684952421e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.293937910115346e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.786972077563404e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.228623144328594e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.786966984393076e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004642508865799,287.457275390625,294.1499938964844,287.54998779296875,285.7802124023437,288.17413330078125,287.550048828125,287.2880554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902843739837,0.0037106103263795,-0.0027203259523957,-0.0076507362537086,0.0,0.0,0.0,-0.0058661722578108,60.0,0.178127720952034,-0.0,-6.686200748617921e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.293937910115346e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.786972077563404e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.228623144328594e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.786966984393076e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0004642508865799,287.457275390625,294.1499938964844,287.54998779296875,285.7802124023437,288.17413330078125,287.550048828125,287.2880554199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902843739837,0.0037106103263795,-0.0027203259523957,-0.0076507362537086,0.0,0.0,0.0,-0.0058661722578108,60.0,0.178127720952034,-0.0,-6.686200748617921e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.299178782384844e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.792490891413765e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,7.232699863379821e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.792486525839196e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004645127046387,287.4549560546875,294.1499938964844,287.54998779296875,285.79302978515625,288.16326904296875,287.550048828125,287.2882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908424690365,0.0037618235219269,-0.0027709810528904,-0.0077694342471659,0.0,0.0,0.0,-0.0058807111345231,60.0,0.1781260520219802,-0.0,-6.693739607044338e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
