time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12353040,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,9.299178782384844e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,9.792490891413765e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,7.232699863379821e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.792486525839196e-05,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004645127046387,287.4549560546875,294.1499938964844,287.54998779296875,285.79302978515625,288.16326904296875,287.550048828125,287.2882080078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908424690365,0.0037618235219269,-0.0027709810528904,-0.0077694342471659,0.0,0.0,0.0,-0.0058807111345231,60.0,0.1781260520219802,-0.0,-6.693739607044338e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.301831596530974e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.79528485913761e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5397644042969,0.0,0.0,7.234763324959204e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.539794921875,0.0,0.0,9.79528049356304e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,0.0004646452143788,287.4538269042969,294.1499938964844,287.54998779296875,285.7995300292969,288.157958984375,287.550048828125,287.28826904296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009911250090226,0.0037877489812672,-0.0027966238558292,-0.0078295217826962,0.0,0.0,0.0,-0.0058880713768303,60.0,0.1781268268823623,-0.0,-6.69755806370631e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.304485138272868e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,9.798078826861456e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,7.236826786538586e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.798074461286888e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004647777532227,287.4526672363281,294.1499938964844,287.54998779296875,285.8060607910156,288.1526794433594,287.550048828125,287.2883605957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991407665424,0.0038136758375912,-0.0028222680557519,-0.0078896125778555,0.0,0.0,0.0,-0.0058954316191375,60.0,0.1781280189752578,-0.0,-6.701377230911022e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.309778397437184e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.803652937989682e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.240943523356691e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.803647844819352e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004650421906262,287.4504089355469,294.1499938964844,287.54998779296875,285.8191833496094,288.1422119140625,287.5500183105469,287.2884826660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919713484123,0.0038653991650789,-0.0028734277002513,-0.0080094914883375,0.0,0.0,0.0,-0.0059101148508489,60.0,0.1781309992074966,-0.0,-6.708999933380255e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.309778397437184e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.803652937989682e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,7.240943523356691e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.803647844819352e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,0.0004650421906262,287.4504089355469,294.1499938964844,287.54998779296875,285.8191833496094,288.1422119140625,287.5500183105469,287.2884826660156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919713484123,0.0038653991650789,-0.0028734277002513,-0.0080094914883375,0.0,0.0,0.0,-0.0059101148508489,60.0,0.1781309992074966,-0.0,-6.708999933380255e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.314981434727088e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.809131734073162e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.2449904109817e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.809127368498594e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004653020878322,287.4482116699219,294.1499938964844,287.54998779296875,285.8323059082031,288.1319274902344,287.5500183105469,287.28863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925253689289,0.0039162416942417,-0.0029237165581434,-0.008127330802381,0.0,0.0,0.0,-0.0059245489537715,60.0,0.1781339943408966,-0.0,-6.71649686978526e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.314981434727088e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53326416015625,0.0,0.0,9.809131734073162e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.2449904109817e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.809127368498594e-05,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004653020878322,287.4482116699219,294.1499938964844,287.54998779296875,285.8323059082031,288.1319274902344,287.5500183105469,287.28863525390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925253689289,0.0039162416942417,-0.0029237165581434,-0.008127330802381,0.0,0.0,0.0,-0.0059245489537715,60.0,0.1781339943408966,-0.0,-6.71649686978526e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.320028766524048e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.814446821110324e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,7.248916517710313e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.814442455535756e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004655542434193,287.4460144042969,294.1499938964844,287.54998779296875,285.8453674316406,288.121826171875,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930628584697,0.0039655617438256,-0.0029724985361099,-0.0082416385412216,0.0,0.0,0.0,-0.005938549991697,60.0,0.1781355142593383,-0.0,-6.723773537942179e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.320028766524048e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.814446821110324e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,7.248916517710313e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.814442455535756e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,0.0004655542434193,287.4460144042969,294.1499938964844,287.54998779296875,285.8453674316406,288.121826171875,287.5500183105469,287.2887878417969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930628584697,0.0039655617438256,-0.0029724985361099,-0.0082416385412216,0.0,0.0,0.0,-0.005938549991697,60.0,0.1781355142593383,-0.0,-6.723773537942179e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.3248781922739e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.819553088163956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,7.252687646541744e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.819548722589388e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004657964454963,287.44384765625,294.1499938964844,287.54998779296875,285.8583068847656,288.11187744140625,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935792768374,0.0040129413828253,-0.0030193622224032,-0.0083514498546719,0.0,0.0,0.0,-0.0059520006179809,60.0,0.1781345307826995,-0.0,-6.730768120633003e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,9.3248781922739e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.819553088163956e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,7.252687646541744e-05,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.819548722589388e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004657964454963,287.44384765625,294.1499938964844,287.54998779296875,285.8583068847656,288.11187744140625,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935792768374,0.0040129413828253,-0.0030193622224032,-0.0083514498546719,0.0,0.0,0.0,-0.0059520006179809,60.0,0.1781345307826995,-0.0,-6.730768120633003e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.327177394879982e-05,298.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.821974526857956e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,7.254476076923311e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,9.821970161283387e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0004659113183151,287.4427795410156,294.1499938964844,287.54998779296875,285.8646850585937,288.10699462890625,287.5500183105469,287.2890014648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938240982592,0.0040354081429541,-0.0030415840446949,-0.0084035210311412,0.0,0.0,0.0,-0.0059583783149719,60.0,0.1781322211027145,-0.0,-6.734085644666267e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,9.329468593932688e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.82438650680706e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,7.256257958943024e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,9.82438214123249e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,0.0004660257545765,287.44171142578125,294.1499938964844,287.54998779296875,285.8710021972656,288.10211181640625,287.5500183105469,287.2890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940679883584,0.0040577920153737,-0.0030637243762612,-0.0084554003551602,0.0,0.0,0.0,-0.0059647327288985,60.0,0.178129643201828,-0.0,-6.737391800015757e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.33375777094625e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.828904148889706e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.259593985509127e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.828899783315136e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004662400460802,287.4396057128906,294.1499938964844,287.54998779296875,285.8834228515625,288.092529296875,287.5500183105469,287.2892150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945248020812,0.0040997052565217,-0.0031051801051944,-0.0085525410249829,0.0,0.0,0.0,-0.0059766317717731,60.0,0.1781204640865326,-0.0,-6.743585601043378e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,9.33375777094625e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,9.828904148889706e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,7.259593985509127e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,9.828899783315136e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004662400460802,287.4396057128906,294.1499938964844,287.54998779296875,285.8834228515625,288.092529296875,287.5500183105469,287.2892150878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945248020812,0.0040997052565217,-0.0031051801051944,-0.0085525410249829,0.0,0.0,0.0,-0.0059766317717731,60.0,0.1781204640865326,-0.0,-6.743585601043378e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.337709343526512e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.833064541453496e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.262667350005358e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.833060175878928e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004664374282583,287.4375,294.1499938964844,287.54998779296875,285.8954467773437,288.08306884765625,287.5500183105469,287.2893371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949455270543,0.0041383081115782,-0.0031433624681085,-0.0086420103907585,0.0,0.0,0.0,-0.0059875911101698,60.0,0.1781057119369506,-0.0,-6.749291969754267e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.337709343526512e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.833064541453496e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,7.262667350005358e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.833060175878928e-05,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0004664374282583,287.4375,294.1499938964844,287.54998779296875,285.8954467773437,288.08306884765625,287.5500183105469,287.2893371582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949455270543,0.0041383081115782,-0.0031433624681085,-0.0086420103907585,0.0,0.0,0.0,-0.0059875911101698,60.0,0.1781057119369506,-0.0,-6.749291969754267e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.341329132439569e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.836876415647566e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.265482418006286e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.836872050072998e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004666182212531,287.4354553222656,294.1499938964844,287.54998779296875,285.9070129394531,288.07379150390625,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953309781849,0.0041736694984138,-0.0031783387530595,-0.0087239667773246,0.0,0.0,0.0,-0.0059976298362016,60.0,0.1780851185321808,-0.0,-6.754521564289463e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5178527832031,0.0,0.0,9.341329132439569e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.836876415647566e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.265482418006286e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,9.836872050072998e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0004666182212531,287.4354553222656,294.1499938964844,287.54998779296875,285.9070129394531,288.07379150390625,287.5500183105469,287.2894897460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953309781849,0.0041736694984138,-0.0031783387530595,-0.0087239667773246,0.0,0.0,0.0,-0.0059976298362016,60.0,0.1780851185321808,-0.0,-6.754521564289463e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.344444697489962e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.840157144935802e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.26790603948757e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.840152779361232e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004667738685384,287.4334411621094,294.1499938964844,287.54998779296875,285.9180603027344,288.064697265625,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956626454368,0.0042041046544909,-0.0032084418926388,-0.008794505149126,0.0,0.0,0.0,-0.0060062701813876,60.0,0.1780560314655304,-0.0,-6.759024273605976e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.344444697489962e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.840157144935802e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.26790603948757e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.840152779361232e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004667738685384,287.4334411621094,294.1499938964844,287.54998779296875,285.9180603027344,288.064697265625,287.5500183105469,287.28961181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956626454368,0.0042041046544909,-0.0032084418926388,-0.008794505149126,0.0,0.0,0.0,-0.0060062701813876,60.0,0.1780560314655304,-0.0,-6.759024273605976e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.345947182737292e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.841739665716888e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,7.269074558280408e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.84173602773808e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,0.000466848956421,287.43243408203125,294.1499938964844,287.54998779296875,285.92333984375,288.0601806640625,287.5500183105469,287.2896728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995822600089,0.0042187860235571,-0.0032229635398834,-0.0088285319507122,0.0,0.0,0.0,-0.0060104373842477,60.0,0.1780403554439544,-0.0,-6.761197113291928e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.34725467232056e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.843117004493251e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.270091737154871e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.843112638918684e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0004669142654165,287.4314270019531,294.1499938964844,287.54998779296875,285.9284973144531,288.05572509765625,287.5500183105469,287.2897644042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959618328139,0.0042315563187003,-0.003235594369471,-0.0088581284508109,0.0,0.0,0.0,-0.0060140630230307,60.0,0.1780214309692382,-0.0,-6.76308715696905e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.349677566206084e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.845667955232784e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.271975482581183e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.845663589658216e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004670352791436,287.429443359375,294.1499938964844,287.54998779296875,285.938232421875,288.046875,287.5500183105469,287.2898864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996219809167,0.0042552151717245,-0.0032589954789727,-0.0089129619300365,0.0,0.0,0.0,-0.0060207801871001,60.0,0.1779801845550537,-0.0,-6.766589422113611e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.349677566206084e-05,298.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108642578125,0.0,0.0,9.845667955232784e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.271975482581183e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.845663589658216e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,0.0004670352791436,287.429443359375,294.1499938964844,287.54998779296875,285.938232421875,288.046875,287.5500183105469,287.2898864746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996219809167,0.0042552151717245,-0.0032589954789727,-0.0089129619300365,0.0,0.0,0.0,-0.0060207801871001,60.0,0.1779801845550537,-0.0,-6.766589422113611e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.351526387035848e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.847614273894578e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.273413211805746e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.84760990832001e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004671276255976,287.4275207519531,294.1499938964844,287.54998779296875,285.9472045898437,288.0382385253906,287.5500183105469,287.2900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964164346456,0.0042732618749141,-0.0032768454402685,-0.0089547876268625,0.0,0.0,0.0,-0.0060259033925831,60.0,0.1779287159442901,-0.0,-6.76926106280007e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.351526387035848e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.847614273894578e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.273413211805746e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.84760990832001e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0004671276255976,287.4275207519531,294.1499938964844,287.54998779296875,285.9472045898437,288.0382385253906,287.5500183105469,287.2900390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964164346456,0.0042732618749141,-0.0032768454402685,-0.0089547876268625,0.0,0.0,0.0,-0.0060259033925831,60.0,0.1779287159442901,-0.0,-6.76926106280007e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.353007044410332e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.84917423920706e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.274565723491833e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.84916987363249e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004672016366384,287.42559814453125,294.1499938964844,287.54998779296875,285.955322265625,288.0297241210937,287.5500183105469,287.2901611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965740609914,0.0042877192609012,-0.0032911449670791,-0.008988294750452,0.0,0.0,0.0,-0.0060300077311694,60.0,0.1778705269098281,-0.0,-6.77140263860565e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.353007044410332e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.84917423920706e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.274565723491833e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.84916987363249e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,0.0004672016366384,287.42559814453125,294.1499938964844,287.54998779296875,285.955322265625,288.0297241210937,287.5500183105469,287.2901611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965740609914,0.0042877192609012,-0.0032911449670791,-0.008988294750452,0.0,0.0,0.0,-0.0060300077311694,60.0,0.1778705269098281,-0.0,-6.77140263860565e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.353971836389974e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.850189235294238e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.275315874721855e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.85018559731543e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0004672498034778,287.4237060546875,294.1499938964844,287.54998779296875,285.9625549316406,288.0213317871094,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966765064746,0.0042971251532435,-0.0033004484139382,-0.009010094217956,0.0,0.0,0.0,-0.0060326778329908,60.0,0.1778031438589096,-0.0,-6.77279530236774e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.353971836389974e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.850189235294238e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,7.275315874721855e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.85018559731543e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,0.0004672498034778,287.4237060546875,294.1499938964844,287.54998779296875,285.9625549316406,288.0213317871094,287.54998779296875,287.2903137207031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966765064746,0.0042971251532435,-0.0033004484139382,-0.009010094217956,0.0,0.0,0.0,-0.0060326778329908,60.0,0.1778031438589096,-0.0,-6.77279530236774e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.354155918117613e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.850382775766776e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025939941406,0.0,0.0,7.275458483491093e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50262451171875,0.0,0.0,9.850379137787968e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,0.0004672590002883,287.4227600097656,294.1499938964844,287.54998779296875,285.9657897949219,288.0172119140625,287.54998779296875,287.2903747558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966959478333,0.0042989086359739,-0.0033022128045558,-0.0090142283588647,0.0,0.0,0.0,-0.0060331840068101,60.0,0.1777639836072921,-0.0,-6.773059624265444e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.354347275802866e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.850585047388448e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,7.275607640622184e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.85058068181388e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004672685754485,287.4218444824219,294.1499938964844,287.54998779296875,285.96875,288.0131225585937,287.54998779296875,287.2904357910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009967162040993,0.0043007712811231,-0.0033040551934391,-0.0090185459703207,0.0,0.0,0.0,-0.0060337125323712,60.0,0.1777249276638031,-0.0,-6.773336025389656e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.354222129331902e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.850452624959873e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.275510142790154e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.850448986981064e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004672623181249,287.41998291015625,294.1499938964844,287.54998779296875,285.973876953125,288.0050048828125,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996702699922,0.0042995209805667,-0.0033028181642293,-0.0090156476944684,0.0,0.0,0.0,-0.0060333581641316,60.0,0.1776380389928817,-0.0,-6.77315057373562e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.354222129331902e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.850452624959873e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.275510142790154e-05,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.850448986981064e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004672623181249,287.41998291015625,294.1499938964844,287.54998779296875,285.973876953125,288.0050048828125,287.54998779296875,287.2905578613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996702699922,0.0042995209805667,-0.0033028181642293,-0.0090156476944684,0.0,0.0,0.0,-0.0060333581641316,60.0,0.1776380389928817,-0.0,-6.77315057373562e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.353433415526524e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.849622438196091e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.274896779563278e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.849618800217286e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004672229406423,287.4181823730469,294.1499938964844,287.54998779296875,285.97784423828125,287.9970703125,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996618415229,0.0042917891405522,-0.0032951708417385,-0.0089977281168103,0.0,0.0,0.0,-0.0060311630368232,60.0,0.177539050579071,-0.0,-6.772005178845576e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.353433415526524e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.849622438196091e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,7.274896779563278e-05,297.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,9.849618800217286e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004672229406423,287.4181823730469,294.1499938964844,287.54998779296875,285.97784423828125,287.9970703125,287.54998779296875,287.29071044921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000996618415229,0.0042917891405522,-0.0032951708417385,-0.0089977281168103,0.0,0.0,0.0,-0.0060311630368232,60.0,0.177539050579071,-0.0,-6.772005178845576e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.35221105464734e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.848335321294144e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.273946539498866e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.848331683315335e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.000467161880806,287.4163818359375,294.1499938964844,287.54998779296875,285.97967529296875,287.9892272949219,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964880300685,0.0042798183858394,-0.0032833302393555,-0.0089699830859899,0.0,0.0,0.0,-0.0060277651064097,60.0,0.1774311363697052,-0.0,-6.770232374719853e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
