time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355320,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.35221105464734e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.848335321294144e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,7.273946539498866e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.848331683315335e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,0.000467161880806,287.4163818359375,294.1499938964844,287.54998779296875,285.97967529296875,287.9892272949219,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009964880300685,0.0042798183858394,-0.0032833302393555,-0.0089699830859899,0.0,0.0,0.0,-0.0060277651064097,60.0,0.1774311363697052,-0.0,-6.770232374719853e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.350683103548364e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.846725879469886e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.272757648024708e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.84672224149108e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0004670855414588,287.41461181640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9815368652344,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963248157873,0.0042648529633879,-0.0032685280311852,-0.0089352987706661,0.0,0.0,0.0,-0.0060235164128243,60.0,0.1773157864809036,-0.0,-6.768016191927019e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,9.350683103548364e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.846725879469886e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,7.272757648024708e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,9.84672224149108e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0004670855414588,287.41461181640625,294.1499938964844,287.54998779296875,285.9786071777344,287.9815368652344,287.54998779296875,287.2909545898437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963248157873,0.0042648529633879,-0.0032685280311852,-0.0089352987706661,0.0,0.0,0.0,-0.0060235164128243,60.0,0.1773157864809036,-0.0,-6.768016191927019e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.349783067591488e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.845777822192758e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.272056973306462e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.845774184213953e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,0.0004670406051445,287.4137268066406,294.1499938964844,287.54998779296875,285.9770202636719,287.9777526855469,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962287731468,0.0042560412548482,-0.0032598124817013,-0.0089148767292499,0.0,0.0,0.0,-0.0060210148803889,60.0,0.1772550344467163,-0.0,-6.766711635464162e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.3488342827186e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.844778833212332e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,7.271319918800145e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.844775195233524e-05,298.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,0.0004669932241085,287.4128723144531,294.1499938964844,287.54998779296875,285.9748229980469,287.9739990234375,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961276082322,0.0042467573657631,-0.0032506298739463,-0.008893359452486,0.0,0.0,0.0,-0.0060183792375028,60.0,0.177193209528923,-0.0,-6.765337445813202e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.346759907202797e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.842594590736552e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.26970611140132e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.842590952757746e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004668895853683,287.4111328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9665832519531,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959064191207,0.0042264531366527,-0.0032305468339473,-0.0088463015854358,0.0,0.0,0.0,-0.0060126152820885,60.0,0.1770660579204559,-0.0,-6.762331850040938e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.346759907202797e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.842594590736552e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.26970611140132e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.842590952757746e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,0.0004668895853683,287.4111328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9665832519531,287.54998779296875,287.2912292480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009959064191207,0.0042264531366527,-0.0032305468339473,-0.0088463015854358,0.0,0.0,0.0,-0.0060126152820885,60.0,0.1770660579204559,-0.0,-6.762331850040938e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.344414138467982e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.840124403126538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,7.267881301231682e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.840120765147732e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004667724424507,287.4094543457031,294.1499938964844,287.54998779296875,285.9600830078125,287.9593200683594,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956562425941,0.0042034983634948,-0.0032078421209007,-0.0087930997833609,0.0,0.0,0.0,-0.0060060983523726,60.0,0.1769335269927978,-0.0,-6.758934745221269e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.344414138467982e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.840124403126538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,7.267881301231682e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,9.840120765147732e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,0.0004667724424507,287.4094543457031,294.1499938964844,287.54998779296875,285.9600830078125,287.9593200683594,287.54998779296875,287.2913513183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956562425941,0.0042034983634948,-0.0032078421209007,-0.0087930997833609,0.0,0.0,0.0,-0.0060060983523726,60.0,0.1769335269927978,-0.0,-6.758934745221269e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.341830445919186e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.837403194978832e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.265871681738645e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.837400284595788e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004666433669626,287.40777587890625,294.1499938964844,287.54998779296875,285.9495544433594,287.9521484375,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953806875273,0.0041782171465456,-0.0031828368082642,-0.0087345065549016,0.0,0.0,0.0,-0.0059989215806126,60.0,0.1767962574958801,-0.0,-6.755194448260228e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.341830445919186e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.837403194978832e-05,298.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,7.265871681738645e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.837400284595788e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004666433669626,287.40777587890625,294.1499938964844,287.54998779296875,285.9495544433594,287.9521484375,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009953806875273,0.0041782171465456,-0.0031828368082642,-0.0087345065549016,0.0,0.0,0.0,-0.0059989215806126,60.0,0.1767962574958801,-0.0,-6.755194448260228e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.338989184470849e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.83441132120788e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.263661973411217e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.834407683229074e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004665014275815,287.4061279296875,294.1499938964844,287.54998779296875,285.9372253417969,287.94512939453125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950776584446,0.0041504148393869,-0.0031553369481116,-0.0086700692772865,0.0,0.0,0.0,-0.0059910286217927,60.0,0.1766540110111236,-0.0,-6.751082537448383e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48162841796875,0.0,0.0,9.338989184470849e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.83441132120788e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,7.263661973411217e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.834407683229074e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48126220703125,0.0,0.0,0.0004665014275815,287.4061279296875,294.1499938964844,287.54998779296875,285.9372253417969,287.94512939453125,287.54998779296875,287.2916259765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950776584446,0.0041504148393869,-0.0031553369481116,-0.0086700692772865,0.0,0.0,0.0,-0.0059910286217927,60.0,0.1766540110111236,-0.0,-6.751082537448383e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.337453229818492e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,9.832793875830248e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,7.262467261170968e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,9.83279023785144e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,0.0004664247098844,287.40533447265625,294.1499938964844,287.54998779296875,285.93048095703125,287.9416809082031,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009949138620868,0.0041353870183229,-0.0031404732726514,-0.0086352406069636,0.0,0.0,0.0,-0.0059867622330784,60.0,0.1765806227922439,-0.0,-6.748859959770925e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,9.335880167782308e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797668457031,0.0,0.0,9.831137140281498e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,7.261243445100263e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.831133502302691e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,0.000466346158646,287.4045104980469,294.1499938964844,287.54998779296875,285.92333984375,287.9382629394531,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994746107608,0.0041199987754225,-0.0031252524349838,-0.0085995746776461,0.0,0.0,0.0,-0.0059823933988809,60.0,0.1765064448118209,-0.0,-6.746584801931024e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.33261471800506e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.827698522713035e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.258704135892913e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.827694884734228e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004661830316763,287.4029235839844,294.1499938964844,287.54998779296875,285.9080810546875,287.93145751953125,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943980257958,0.0040880534797906,-0.0030936554539948,-0.0085255354642868,0.0,0.0,0.0,-0.0059733251109719,60.0,0.1763558834791183,-0.0,-6.741863245451897e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,9.33261471800506e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47772216796875,0.0,0.0,9.827698522713035e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,7.258704135892913e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.827694884734228e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004661830316763,287.4029235839844,294.1499938964844,287.54998779296875,285.9080810546875,287.93145751953125,287.54998779296875,287.2918701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009943980257958,0.0040880534797906,-0.0030936554539948,-0.0085255354642868,0.0,0.0,0.0,-0.0059733251109719,60.0,0.1763558834791183,-0.0,-6.741863245451897e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.329149179393426e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.82404890237376e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.256008393596858e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.824045991990717e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0004660099511966,287.4013366699219,294.1499938964844,287.54998779296875,285.8916931152344,287.9248046875,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940285235643,0.0040541519410908,-0.0030601234175264,-0.0084469635039567,0.0,0.0,0.0,-0.0059637003578245,60.0,0.1762014478445053,-0.0,-6.736853919164787e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.329149179393426e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.82404890237376e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,7.256008393596858e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.824045991990717e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,0.0004660099511966,287.4013366699219,294.1499938964844,287.54998779296875,285.8916931152344,287.9248046875,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940285235643,0.0040541519410908,-0.0030601234175264,-0.0084469635039567,0.0,0.0,0.0,-0.0059637003578245,60.0,0.1762014478445053,-0.0,-6.736853919164787e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.32547263801098e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.820177365327254e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.253148942254484e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.820174454944208e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004658263060264,287.3997802734375,294.1499938964844,287.54998779296875,285.8743896484375,287.9183044433594,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936365531757,0.0040181870572268,-0.0030245506204664,-0.0083636082708835,0.0,0.0,0.0,-0.005953490268439,60.0,0.1760430037975311,-0.0,-6.73154261221498e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.32547263801098e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47369384765625,0.0,0.0,9.820177365327254e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,7.253148942254484e-05,297.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.820174454944208e-05,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004658263060264,287.3997802734375,294.1499938964844,287.54998779296875,285.8743896484375,287.9183044433594,287.54998779296875,287.2921447753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936365531757,0.0040181870572268,-0.0030245506204664,-0.0083636082708835,0.0,0.0,0.0,-0.005953490268439,60.0,0.1760430037975311,-0.0,-6.73154261221498e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.321649849880488e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.816151577979326e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.250175258377567e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.81614794000052e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004656353266909,287.39825439453125,294.1499938964844,287.54998779296875,285.8564147949219,287.9118957519531,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993228983134,0.0039807888679206,-0.0029875596519559,-0.008276930078864,0.0,0.0,0.0,-0.0059428736567497,60.0,0.1758816242218017,-0.0,-6.726020984615388e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.321649849880488e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,9.816151577979326e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,7.250175258377567e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.81614794000052e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,0.0004656353266909,287.39825439453125,294.1499938964844,287.54998779296875,285.8564147949219,287.9118957519531,287.54998779296875,287.2922668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993228983134,0.0039807888679206,-0.0029875596519559,-0.008276930078864,0.0,0.0,0.0,-0.0059428736567497,60.0,0.1758816242218017,-0.0,-6.726020984615388e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.319669334217906e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.8140662885271e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,7.248635665746406e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.814063378144056e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.000465536431875,287.39752197265625,294.1499938964844,287.54998779296875,285.84722900390625,287.90875244140625,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930179221555,0.0039614220149815,-0.0029684042092412,-0.0082320440560579,0.0,0.0,0.0,-0.0059373755939304,60.0,0.1757995933294296,-0.0,-6.723162471189428e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.317672811448574e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697570800781,0.0,0.0,9.811964264372364e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,7.247082248795778e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.811960626393557e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.0004654366930481,287.3967590332031,294.1499938964844,287.54998779296875,285.83795166015625,287.9056091308594,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928049985319,0.0039418921805918,-0.0029490871820598,-0.0081867799162864,0.0,0.0,0.0,-0.0059318309649825,60.0,0.1757171750068664,-0.0,-6.720281220395918e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.31362810661085e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.80770419118926e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.243936124723405e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.807701280806214e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004652346251532,287.3952941894531,294.1499938964844,287.54998779296875,285.8192749023437,287.8994445800781,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923739125952,0.0039023251738399,-0.0029099511448293,-0.0080950753763318,0.0,0.0,0.0,-0.0059205987490713,60.0,0.1755514144897461,-0.0,-6.714444111821649e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.31362810661085e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,9.80770419118926e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,7.243936124723405e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.807701280806214e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004652346251532,287.3952941894531,294.1499938964844,287.54998779296875,285.8192749023437,287.8994445800781,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009923739125952,0.0039023251738399,-0.0029099511448293,-0.0080950753763318,0.0,0.0,0.0,-0.0059205987490713,60.0,0.1755514144897461,-0.0,-6.714444111821649e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.309484448749572e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.803340799408032e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.240712875500321e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.803337161429226e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.000465027638711,287.3938293457031,294.1499938964844,287.54998779296875,285.8005676269531,287.89337158203125,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919321164488,0.0038617921527475,-0.0028698600362986,-0.0080011319369077,0.0,0.0,0.0,-0.0059090917930006,60.0,0.1753837615251541,-0.0,-6.708467736871171e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,9.309484448749572e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.803340799408032e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.240712875500321e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.803337161429226e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.000465027638711,287.3938293457031,294.1499938964844,287.54998779296875,285.8005676269531,287.89337158203125,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919321164488,0.0038617921527475,-0.0028698600362986,-0.0080011319369077,0.0,0.0,0.0,-0.0059090917930006,60.0,0.1753837615251541,-0.0,-6.708467736871171e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.305308776674792e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.79894321062602e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.237465615617111e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.798940300242975e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004648190806619,287.39239501953125,294.1499938964844,287.54998779296875,285.7820739746094,287.887451171875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914869442582,0.0038209485355764,-0.0028294613584876,-0.0079064685851335,0.0,0.0,0.0,-0.0058974968269467,60.0,0.1752153486013412,-0.0,-6.702448729356547e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,9.305308776674792e-05,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,9.79894321062602e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,7.237465615617111e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639587402344,0.0,0.0,9.798940300242975e-05,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,0.0004648190806619,287.39239501953125,294.1499938964844,287.54998779296875,285.7820739746094,287.887451171875,287.54998779296875,287.29278564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914869442582,0.0038209485355764,-0.0028294613584876,-0.0079064685851335,0.0,0.0,0.0,-0.0058974968269467,60.0,0.1752153486013412,-0.0,-6.702448729356547e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.301133832195774e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.794547077035531e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,7.234218355733901e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.794544166652486e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004646105517167,287.3909606933594,294.1499938964844,287.54998779296875,285.7640380859375,287.8816223144531,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009910420048981,0.0037801139988005,-0.0027890719939023,-0.0078118257224559,0.0,0.0,0.0,-0.0058859041891992,60.0,0.1750468611717224,-0.0,-6.696433274555602e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,9.301133832195774e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.794547077035531e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,7.234218355733901e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.794544166652486e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004646105517167,287.3909606933594,294.1499938964844,287.54998779296875,285.7640380859375,287.8816223144531,287.54998779296875,287.2929077148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009910420048981,0.0037801139988005,-0.0027890719939023,-0.0078118257224559,0.0,0.0,0.0,-0.0058859041891992,60.0,0.1750468611717224,-0.0,-6.696433274555602e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.29906382225454e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.792367200134322e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,7.232608186313882e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.792364289751276e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,0.0004645071458071,287.3902893066406,294.1499938964844,287.54998779296875,285.7552490234375,287.8787536621094,287.54998779296875,287.29296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908213978633,0.0037598686758428,-0.0027690471615642,-0.0077649028971791,0.0,0.0,0.0,-0.0058801569975912,60.0,0.1749629229307174,-0.0,-6.693451837236354e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.297003998653965e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,9.790197509573773e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,7.231006020447239e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.790194599190728e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004644042346626,287.3895874023437,294.1499938964844,287.54998779296875,285.7466735839844,287.8759155273437,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990601722151,0.0037397178821265,-0.0027491161599755,-0.0077181989327073,0.0,0.0,0.0,-0.0058744363486766,60.0,0.1748791635036468,-0.0,-6.690485321314554e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.292932372773066e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.785909787751734e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,7.227839523693547e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.785906877368689e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.0004642008570954,287.3882141113281,294.1499938964844,287.54998779296875,285.73016357421875,287.8702392578125,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901676094159,0.0036998910363763,-0.002709723310545,-0.0076258913613855,0.0,0.0,0.0,-0.0058631300926208,60.0,0.1747124046087265,-0.0,-6.684623343744533e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.292932372773066e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.785909787751734e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,7.227839523693547e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.785906877368689e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.0004642008570954,287.3882141113281,294.1499938964844,287.54998779296875,285.73016357421875,287.8702392578125,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009901676094159,0.0036998910363763,-0.002709723310545,-0.0076258913613855,0.0,0.0,0.0,-0.0058631300926208,60.0,0.1747124046087265,-0.0,-6.684623343744533e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.288990986533464e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.781759581528604e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.22477343515493e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.781756671145558e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004640039696823,287.3868408203125,294.1499938964844,287.54998779296875,285.7148132324219,287.8647155761719,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897474665194,0.0036613382399082,-0.0026715907733887,-0.0075365370139479,0.0,0.0,0.0,-0.0058521851897239,60.0,0.1745479106903076,-0.0,-6.678951791627696e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
