time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357600,298.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.288990986533464e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.781759581528604e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.22477343515493e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,9.781756671145558e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004640039696823,287.3868408203125,294.1499938964844,287.54998779296875,285.7148132324219,287.8647155761719,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897474665194,0.0036613382399082,-0.0026715907733887,-0.0075365370139479,0.0,0.0,0.0,-0.0058521851897239,60.0,0.1745479106903076,-0.0,-6.678951791627696e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.285195119446144e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.777762898011132e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.221821579150856e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.777759987628087e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004638143873307,287.385498046875,294.1499938964844,287.54998779296875,285.7008056640625,287.8592529296875,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009893429232761,0.0036242117639631,-0.0026348687242716,-0.0074504879303276,0.0,0.0,0.0,-0.0058416458778083,60.0,0.1743860244750976,-0.0,-6.673491981246117e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,9.285195119446144e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.777762898011132e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,7.221821579150856e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548034667969,0.0,0.0,9.777759987628087e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,0.0004638143873307,287.385498046875,294.1499938964844,287.54998779296875,285.7008056640625,287.8592529296875,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009893429232761,0.0036242117639631,-0.0026348687242716,-0.0074504879303276,0.0,0.0,0.0,-0.0058416458778083,60.0,0.1743860244750976,-0.0,-6.673491981246117e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.281615348299964e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.773992496775465e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.219037070171908e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.773989586392418e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004636355733964,287.3841857910156,294.1499938964844,287.54998779296875,285.6883850097656,287.8538513183594,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889611974358,0.0035891905426979,-0.002600229345262,-0.007369318511337,0.0,0.0,0.0,-0.005831703543663,60.0,0.1742272228002548,-0.0,-6.668344099125535e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.281615348299964e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.773992496775465e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,7.219037070171908e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,9.773989586392418e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,0.0004636355733964,287.3841857910156,294.1499938964844,287.54998779296875,285.6883850097656,287.8538513183594,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889611974358,0.0035891905426979,-0.002600229345262,-0.007369318511337,0.0,0.0,0.0,-0.005831703543663,60.0,0.1742272228002548,-0.0,-6.668344099125535e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.279968799091876e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.772258636076005e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.217756501631811e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.772255725692958e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004635533259715,287.383544921875,294.1499938964844,287.54998779296875,285.6828308105469,287.8512268066406,287.54998779296875,287.2936096191406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009887857595458,0.0035730865783989,-0.0025843009352684,-0.0073319938965141,0.0,0.0,0.0,-0.0058271321468055,60.0,0.174151062965393,-0.0,-6.665977281272717e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.278365905629472e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.770571341505274e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.216510130092502e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512939453125,0.0,0.0,9.770568431122229e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,0.0004634732904378,287.3829040527344,294.1499938964844,287.54998779296875,285.6777648925781,287.8486022949219,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886149782687,0.003557409858331,-0.0025687948800623,-0.0072956588119268,0.0,0.0,0.0,-0.0058226818218827,60.0,0.1740757972002029,-0.0,-6.663674412266118e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.275326010538264e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.767369920155032e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.214145443867892e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.767367009771988e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004633214266505,287.3816223144531,294.1499938964844,287.54998779296875,285.669189453125,287.8434143066406,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882906451821,0.0035276673734188,-0.0025393767282366,-0.0072267237119376,0.0,0.0,0.0,-0.0058142375200986,60.0,0.1739281713962555,-0.0,-6.65930528498393e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,9.275326010538264e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.767369920155032e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.214145443867892e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.767367009771988e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004633214266505,287.3816223144531,294.1499938964844,287.54998779296875,285.669189453125,287.8434143066406,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009882906451821,0.0035276673734188,-0.0025393767282366,-0.0072267237119376,0.0,0.0,0.0,-0.0058142375200986,60.0,0.1739281713962555,-0.0,-6.65930528498393e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.272673923987897e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.764576680026948e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.212082709884271e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.764573769643904e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004631889460142,287.3803405761719,294.1499938964844,287.54998779296875,285.6628723144531,287.8383483886719,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880079887807,0.00350172072649,-0.0025137127377092,-0.0071665863506495,0.0,0.0,0.0,-0.005806871689856,60.0,0.1737875491380691,-0.0,-6.655495354834784e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.272673923987897e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.764576680026948e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.212082709884271e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,9.764573769643904e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,0.0004631889460142,287.3803405761719,294.1499938964844,287.54998779296875,285.6628723144531,287.8383483886719,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880079887807,0.00350172072649,-0.0025137127377092,-0.0071665863506495,0.0,0.0,0.0,-0.005806871689856,60.0,0.1737875491380691,-0.0,-6.655495354834784e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.270381997339427e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.762163244886324e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.210300100268796e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.762160334503278e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004630744515452,287.3791198730469,294.1499938964844,287.54998779296875,285.6590576171875,287.8333435058594,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877635166049,0.0034792942460626,-0.0024915307294577,-0.0071146078407764,0.0,0.0,0.0,-0.0058005051687359,60.0,0.1736535727977752,-0.0,-6.652202699797273e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.270381997339427e-05,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.762163244886324e-05,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.210300100268796e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,9.762160334503278e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004630744515452,287.3791198730469,294.1499938964844,287.54998779296875,285.6590576171875,287.8333435058594,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877635166049,0.0034792942460626,-0.0024915307294577,-0.0071146078407764,0.0,0.0,0.0,-0.0058005051687359,60.0,0.1736535727977752,-0.0,-6.652202699797273e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.268598660128192e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.760285320226104e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.208912575151771e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.760282409843056e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0004629853647202,287.3778686523437,294.1499938964844,287.54998779296875,285.657958984375,287.8284606933594,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875734103843,0.0034618421923369,-0.0024742688983678,-0.0070741581730544,0.0,0.0,0.0,-0.0057955509983003,60.0,0.1735293567180633,-0.0,-6.649641193234856e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.268598660128192e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.760285320226104e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,7.208912575151771e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.760282409843056e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0004629853647202,287.3778686523437,294.1499938964844,287.54998779296875,285.657958984375,287.8284606933594,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009875734103843,0.0034618421923369,-0.0024742688983678,-0.0070741581730544,0.0,0.0,0.0,-0.0057955509983003,60.0,0.1735293567180633,-0.0,-6.649641193234856e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,9.267835412174465e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.759482054505496e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,7.208319584606215e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,9.759479144122452e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,0.0004629472678061,287.3772888183594,294.1499938964844,287.54998779296875,285.65850830078125,287.8260498046875,287.54998779296875,287.29425048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874920360744,0.0034543762449175,-0.0024668842088431,-0.0070568541996181,0.0,0.0,0.0,-0.0057934317737817,60.0,0.17346952855587,-0.0,-6.648545536336314e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.267227142117918e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.758840315043926e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,7.207845919765532e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.758838132256642e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,0.0004629168543033,287.3766784667969,294.1499938964844,287.54998779296875,285.6598205566406,287.8236389160156,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009874270763248,0.0034484167117625,-0.0024609896354377,-0.0070430412888526,0.0,0.0,0.0,-0.0057917400263249,60.0,0.1734125614166259,-0.0,-6.647670858228595e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.266362758353353e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.757930092746392e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.207173621281981e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.757927909959108e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0004628736933227,287.37548828125,294.1499938964844,287.54998779296875,285.6648254394531,287.81890869140625,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873346425592,0.0034399495925754,-0.0024526149500161,-0.0070234169252216,0.0,0.0,0.0,-0.0057893353514373,60.0,0.1733054965734481,-0.0,-6.646428829526485e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.266362758353353e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.757930092746392e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,7.207173621281981e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,9.757927909959108e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0004628736933227,287.37548828125,294.1499938964844,287.54998779296875,285.6648254394531,287.81890869140625,287.54998779296875,287.2944641113281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873346425592,0.0034399495925754,-0.0024526149500161,-0.0070234169252216,0.0,0.0,0.0,-0.0057893353514373,60.0,0.1733054965734481,-0.0,-6.646428829526485e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.266012057196348e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.757561929291114e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.206901500467211e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.757559018908069e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0004628562019206,287.37432861328125,294.1499938964844,287.54998779296875,285.6732788085937,287.8142395019531,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872971568256,0.0034365113824605,-0.0024492139928042,-0.0070154475979506,0.0,0.0,0.0,-0.0057883593253791,60.0,0.1732080429792404,-0.0,-6.645924344184095e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.266012057196348e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.757561929291114e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,7.206901500467211e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.757559018908069e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,0.0004628562019206,287.37432861328125,294.1499938964844,287.54998779296875,285.6732788085937,287.8142395019531,287.54998779296875,287.2945861816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872971568256,0.0034365113824605,-0.0024492139928042,-0.0070154475979506,0.0,0.0,0.0,-0.0057883593253791,60.0,0.1732080429792404,-0.0,-6.645924344184095e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.266012057196348e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.757561201695351e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.20690077287145e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.757559018908069e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004628562019206,287.3731689453125,294.1499938964844,287.54998779296875,285.6834716796875,287.8097229003906,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872971568256,0.0034364936873316,-0.002449196530506,-0.0070154070854187,0.0,0.0,0.0,-0.0057883551344275,60.0,0.1731203347444534,-0.0,-6.645921502013152e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.266012057196348e-05,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.757561201695351e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,7.20690077287145e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.757559018908069e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004628562019206,287.3731689453125,294.1499938964844,287.54998779296875,285.6834716796875,287.8097229003906,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872971568256,0.0034364936873316,-0.002449196530506,-0.0070154070854187,0.0,0.0,0.0,-0.0057883551344275,60.0,0.1731203347444534,-0.0,-6.645921502013152e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.266013512387872e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.757562656886876e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.206902228062972e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.75755974650383e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0004628562601283,287.3720397949219,294.1499938964844,287.54998779296875,285.69366455078125,287.8052673339844,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364885650575,-0.0024491914082318,-0.0070153949782252,0.0,0.0,0.0,-0.0057883532717823,60.0,0.1730344742536544,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.266013512387872e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.757562656886876e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.206902228062972e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.75755974650383e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,0.0004628562601283,287.3720397949219,294.1499938964844,287.54998779296875,285.69366455078125,287.8052673339844,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364885650575,-0.0024491914082318,-0.0070153949782252,0.0,0.0,0.0,-0.0057883532717823,60.0,0.1730344742536544,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,9.266014239983632e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.757563384482636e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.206902228062972e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.757560474099591e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,0.0004628562892321,287.3714904785156,294.1499938964844,287.54998779296875,285.6987609863281,287.8031005859375,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364876337349,-0.0024491904769092,-0.0070153926499187,0.0,0.0,0.0,-0.0057883532717823,60.0,0.1729919910430908,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.266014239983632e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.757564112078398e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,7.206902955658734e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.757561201695351e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,0.0004628563183359,287.3709411621094,294.1499938964844,287.54998779296875,285.703857421875,287.8009033203125,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364867024123,-0.0024491897784173,-0.0070153907872736,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1729494929313659,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.266015695175156e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.75756556726992e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.206903683254495e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.757562656886876e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004628564056474,287.36981201171875,294.1499938964844,287.54998779296875,285.71405029296875,287.79656982421875,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491888470947,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1728646904230117,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.266015695175156e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.75756556726992e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.206903683254495e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,9.757562656886876e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004628564056474,287.36981201171875,294.1499938964844,287.54998779296875,285.71405029296875,287.79656982421875,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491888470947,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1728646904230117,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.26601715036668e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.757566294865684e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.206904410850257e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.757563384482636e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004628564347513,287.36920166015625,294.1499938964844,287.54998779296875,285.7197570800781,287.7941589355469,287.54998779296875,287.2951354980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1728174686431884,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.26601787796244e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.757567022461444e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.206905138446018e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.757564112078398e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,0.0004628564929589,287.36871337890625,294.1499938964844,287.54998779296875,285.7242431640625,287.7922668457031,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1727804690599441,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.266019333153964e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.757568477652968e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.206906593637541e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.757566294865684e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004628565511666,287.3676452636719,294.1499938964844,287.54998779296875,285.73443603515625,287.7880859375,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1726965755224228,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.266019333153964e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.757568477652968e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,7.206906593637541e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.757566294865684e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,0.0004628565511666,287.3676452636719,294.1499938964844,287.54998779296875,285.73443603515625,287.7880859375,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1726965755224228,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.266020788345486e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.75756993284449e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.206907321233302e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.757567750057206e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,0.0004628566384781,287.3666076660156,294.1499938964844,287.54998779296875,285.74462890625,287.78399658203125,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1726128607988357,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.266020788345486e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.75756993284449e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,7.206907321233302e-05,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.757567750057206e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,0.0004628566384781,287.3666076660156,294.1499938964844,287.54998779296875,285.74462890625,287.78399658203125,287.54998779296875,287.29547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1726128607988357,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.266021515941247e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.757570660440253e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.206908048829064e-05,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.757568477652968e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004628566675819,287.3660888671875,294.1499938964844,287.54998779296875,285.7497253417969,287.7820129394531,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1725710481405258,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.266022243537007e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.757571388036013e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.206908776424825e-05,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.757569205248728e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,0.0004628567257896,287.3655700683594,294.1499938964844,287.54998779296875,285.7547912597656,287.780029296875,287.54998779296875,287.29559326171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.172529250383377,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.266023698728532e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.757572843227535e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.206909504020587e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.757570660440253e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004628567839972,287.36456298828125,294.1499938964844,287.54998779296875,285.7649841308594,287.776123046875,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1724456995725631,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
