time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359880,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.266023698728532e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.757572843227535e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.206909504020587e-05,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.757570660440253e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0004628567839972,287.36456298828125,294.1499938964844,287.54998779296875,285.7649841308594,287.776123046875,287.54998779296875,287.29571533203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1724456995725631,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.266025153920054e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.757574298419058e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.20691095921211e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.757572115631774e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004628568713087,287.36358642578125,294.1499938964844,287.54998779296875,285.775146484375,287.77227783203125,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1723622381687164,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.266025153920054e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.757574298419058e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.20691095921211e-05,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,9.757572115631774e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004628568713087,287.36358642578125,294.1499938964844,287.54998779296875,285.775146484375,287.77227783203125,287.54998779296875,287.2958374023437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1723622381687164,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.266025881515816e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.75757575361058e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.206911686807871e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.757573570823296e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004628569295164,287.36260986328125,294.1499938964844,287.54998779296875,285.7853088378906,287.7685241699219,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1722788512706756,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.266025881515816e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.75757575361058e-05,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,7.206911686807871e-05,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.757573570823296e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004628569295164,287.36260986328125,294.1499938964844,287.54998779296875,285.7853088378906,287.7685241699219,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1722788512706756,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.26602733670734e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.757577208802104e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.206912414403632e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.75757502601482e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004628570168279,287.36163330078125,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1721955239772796,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.26602733670734e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.757577208802104e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,7.206912414403632e-05,297.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.75757502601482e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,0.0004628570168279,287.36163330078125,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,287.54998779296875,287.29608154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1721955239772796,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.2660280643031e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.757577936397864e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.206913141999394e-05,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.75757575361058e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0004628570459317,287.36114501953125,294.1499938964844,287.54998779296875,285.8005676269531,287.76300048828125,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.172153890132904,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.266028791898862e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.757578663993628e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,7.206913869595155e-05,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.757576481206344e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004628570750355,287.3606872558594,294.1499938964844,287.54998779296875,285.8056335449219,287.7611999511719,287.54998779296875,287.29620361328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1721122860908508,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.266030247090384e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.75758011918515e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.206914597190917e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.757577936397864e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004628571332432,287.3597412109375,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1720290780067443,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.266030247090384e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.75758011918515e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.206914597190917e-05,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.757577936397864e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,0.0004628571332432,287.3597412109375,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.2963256835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1720290780067443,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.266030974686146e-05,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.757580846780912e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.206915324786678e-05,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.757578663993628e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,0.0004628571914508,287.3591613769531,294.1499938964844,287.54998779296875,285.8222961425781,287.7554016113281,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1719758808612823,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.266031702281909e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.757580846780912e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.20691605238244e-05,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.757578663993628e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0004628572205547,287.3588256835937,294.1499938964844,287.54998779296875,285.8259582519531,287.754150390625,287.54998779296875,287.29644775390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1719459444284439,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.26603315747343e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.757582301972434e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.206916779978201e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.75758011918515e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004628572787623,287.3579406738281,294.1499938964844,287.54998779296875,285.83612060546875,287.7507019042969,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1718628704547882,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.26603315747343e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.757582301972434e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.206916779978201e-05,297.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.75758011918515e-05,298.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004628572787623,287.3579406738281,294.1499938964844,287.54998779296875,285.83612060546875,287.7507019042969,287.54998779296875,287.29656982421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1718628704547882,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.266033885069191e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.757583757163955e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.206917507573962e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.757581574376673e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004628573660738,287.3570251464844,294.1499938964844,287.54998779296875,285.84625244140625,287.747314453125,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1717798560857772,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.266033885069191e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,9.757583757163955e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,7.206917507573962e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.757581574376673e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.0004628573660738,287.3570251464844,294.1499938964844,287.54998779296875,285.84625244140625,287.747314453125,287.54998779296875,287.29669189453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1717798560857772,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.266034612664952e-05,297.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.757584484759718e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.206918235169724e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,9.757582301972434e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004628573951777,287.3565979003906,294.1499938964844,287.54998779296875,285.851318359375,287.74566650390625,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1717383861541748,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.266035340260714e-05,297.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.75758521235548e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.206918962765485e-05,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.757583029568195e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004628574242815,287.3561706542969,294.1499938964844,287.54998779296875,285.8564147949219,287.7440185546875,287.54998779296875,287.2968444824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1716969162225723,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.266036795452236e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.757586667547002e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.206919690361246e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.757584484759718e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004628574824891,287.35528564453125,294.1499938964844,287.54998779296875,285.8665466308594,287.7407531738281,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1716140061616897,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.266036795452236e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.757586667547002e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.206919690361246e-05,297.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.757584484759718e-05,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004628574824891,287.35528564453125,294.1499938964844,287.54998779296875,285.8665466308594,287.7407531738281,287.54998779296875,287.2969665527344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1716140061616897,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.26603825064376e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.757587395142764e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.206920417957008e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.75758593995124e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004628575406968,287.3544616699219,294.1499938964844,287.54998779296875,285.8766784667969,287.737548828125,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1715311557054519,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,9.26603825064376e-05,297.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.757587395142764e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,7.206920417957008e-05,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.75758593995124e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,0.0004628575406968,287.3544616699219,294.1499938964844,287.54998779296875,285.8766784667969,287.737548828125,287.54998779296875,287.2970886230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1715311557054519,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.26603897823952e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.757588850334288e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.206921873148531e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.757586667547002e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004628575989045,287.3536071777344,294.1499938964844,287.54998779296875,285.8868103027344,287.7344055175781,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1714483648538589,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.26603897823952e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.757588850334288e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,7.206921873148531e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.757586667547002e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,0.0004628575989045,287.3536071777344,294.1499938964844,287.54998779296875,285.8868103027344,287.7344055175781,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1714483648538589,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.266040433431044e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.75759030552581e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.206922600744292e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.757588122738524e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.000462857686216,287.352783203125,294.1499938964844,287.54998779296875,285.8969421386719,287.7312927246094,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1713656187057495,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.266040433431044e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.75759030552581e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,7.206922600744292e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.757588122738524e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,0.000462857686216,287.352783203125,294.1499938964844,287.54998779296875,285.8969421386719,287.7312927246094,287.54998779296875,287.2973327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1713656187057495,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.266041161026806e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,9.757591033121572e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.206922600744292e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.757588850334288e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004628577153198,287.3523864746094,294.1499938964844,287.54998779296875,285.9020080566406,287.7297668457031,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1713242679834365,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,9.266041888622568e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.757591033121572e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,7.206923328340054e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.757589577930048e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,0.0004628577444236,287.3519592285156,294.1499938964844,287.54998779296875,285.9070739746094,287.728271484375,287.54998779296875,287.2974548339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1712829321622848,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.266042616218328e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.757592488313094e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.206924055935815e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.75759030552581e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004628578026313,287.3511657714844,294.1499938964844,287.54998779296875,285.91717529296875,287.72528076171875,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1712002903223037,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.266042616218328e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.757592488313094e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,7.206924055935815e-05,297.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.75759030552581e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,0.0004628578026313,287.3511657714844,294.1499938964844,287.54998779296875,285.91717529296875,287.72528076171875,287.54998779296875,287.2975769042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1712002903223037,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.26604334381409e-05,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.757593215908857e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,7.206924783531576e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.757591760717332e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,0.0004628578317351,287.3506164550781,294.1499938964844,287.54998779296875,285.9244689941406,287.72314453125,287.54998779296875,287.29766845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1711408197879791,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.266044071409853e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.757593943504617e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.206924783531576e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.757591760717332e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004628578608389,287.3503723144531,294.1499938964844,287.54998779296875,285.92730712890625,287.72235107421875,287.54998779296875,287.2976989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1711176931858062,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.266044799005611e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.757594671100378e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.206926238723099e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.757593215908857e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004628579190466,287.349609375,294.1499938964844,287.54998779296875,285.9374084472656,287.7194519042969,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1710351407527923,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.266044799005611e-05,297.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,9.757594671100378e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.206926238723099e-05,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.757593215908857e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004628579190466,287.349609375,294.1499938964844,287.54998779296875,285.9374084472656,287.7194519042969,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1710351407527923,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.266046254197136e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.7575961262919e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.20692696631886e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.757593943504617e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004628579772543,287.3488464355469,294.1499938964844,287.54998779296875,285.9475402832031,287.71661376953125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1709526479244232,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.266046254197136e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.7575961262919e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.20692696631886e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.757593943504617e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004628579772543,287.3488464355469,294.1499938964844,287.54998779296875,285.9475402832031,287.71661376953125,287.54998779296875,287.2979431152344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1709526479244232,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.266046981792896e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.757596853887662e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,7.20692696631886e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4016418457031,0.0,0.0,9.757594671100378e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004628580063581,287.3484802246094,294.1499938964844,287.54998779296875,285.9525756835937,287.7152099609375,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872970404103,0.0034364857710897,-0.0024491886142641,-0.0070153884589672,0.0,0.0,0.0,-0.0057883528061211,60.0,0.1709114164113998,-0.0,-6.645920791470418e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
