time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,9.26603315747343e-05,297.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.757582301972434e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.206916779978201e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.757580846780912e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.00046285733697,287.3480834960937,294.1499938964844,287.54998779296875,285.9576416015625,287.7138366699219,287.54998779296875,287.2980651855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872955270111,0.0034363486338406,-0.0024490531068295,-0.0070150708779692,0.0,0.0,0.0,-0.0057883136905729,60.0,0.170828714966774,-0.0,-6.64590018573108e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.26604334381409e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.757592488313094e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.206924783531576e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.757591033121572e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004628578317351,287.34735107421875,294.1499938964844,287.54998779296875,285.9677429199219,287.7110290527344,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872964583337,0.0034364340826869,-0.0024491376243531,-0.0070152687840163,0.0,0.0,0.0,-0.0057883379049599,60.0,0.1707631051540374,-0.0,-6.645912975500323e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.26604334381409e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.757592488313094e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,7.206924783531576e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.757591033121572e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,0.0004628578317351,287.34735107421875,294.1499938964844,287.54998779296875,285.9677429199219,287.7110290527344,287.54998779296875,287.2981872558594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872964583337,0.0034364340826869,-0.0024491376243531,-0.0070152687840163,0.0,0.0,0.0,-0.0057883379049599,60.0,0.1707631051540374,-0.0,-6.645912975500323e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.265765402233228e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.757299994817004e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.206708687590435e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.75729853962548e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.0004628439783118,287.3466186523437,294.1499938964844,287.54998779296875,285.97784423828125,287.708251953125,287.549560546875,287.2983093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872667724266,0.0034337078686803,-0.002446441212669,-0.0070089502260088,0.0,0.0,0.0,-0.0057875639759004,60.0,0.1698817163705825,-0.0,-6.64551293994009e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.265765402233228e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.757299994817004e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.206708687590435e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,9.75729853962548e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.0004628439783118,287.3466186523437,294.1499938964844,287.54998779296875,285.97784423828125,287.708251953125,287.549560546875,287.2983093261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872667724266,0.0034337078686803,-0.002446441212669,-0.0070089502260088,0.0,0.0,0.0,-0.0057875639759004,60.0,0.1698817163705825,-0.0,-6.64551293994009e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.265626431442796e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.75715447566472e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.206600275821984e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.757152292877436e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004628370224963,287.3458557128906,294.1499938964844,287.5483703613281,285.98638916015625,287.7054443359375,287.5492553710937,287.2984313964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872518712654,0.0034323404543101,-0.0024450884666293,-0.0070057804696261,0.0,0.0,0.0,-0.0057871756143867,60.0,0.1693028211593628,-0.0,-6.645312566888606e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.265626431442796e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.75715447566472e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.206600275821984e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.757152292877436e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004628370224963,287.3458557128906,294.1499938964844,287.5483703613281,285.98638916015625,287.7054443359375,287.5492553710937,287.2984313964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009872518712654,0.0034323404543101,-0.0024450884666293,-0.0070057804696261,0.0,0.0,0.0,-0.0057871756143867,60.0,0.1693028211593628,-0.0,-6.645312566888606e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.26474531297572e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.75622606347315e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.205914880614728e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.756224608281629e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004627930175047,287.3451538085937,294.1499938964844,287.54364013671875,285.9919738769531,287.70263671875,287.54833984375,287.2985534667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871578076854,0.0034237129148095,-0.0024365549907088,-0.0069857845082879,0.0,0.0,0.0,-0.0057847267016768,60.0,0.167117640376091,-0.0,-6.644046379733481e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,9.26474531297572e-05,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,9.75622606347315e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.205914880614728e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,9.756224608281629e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004627930175047,287.3451538085937,294.1499938964844,287.54364013671875,285.9919738769531,287.70263671875,287.54833984375,287.2985534667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009871578076854,0.0034237129148095,-0.0024365549907088,-0.0069857845082879,0.0,0.0,0.0,-0.0057847267016768,60.0,0.167117640376091,-0.0,-6.644046379733481e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.26410430110991e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,9.755550854606554e-05,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,7.205416477518156e-05,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.755549399415032e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0004627610032912,287.34478759765625,294.1499938964844,287.5401611328125,285.99371337890625,287.7012023925781,287.5475769042969,287.2986145019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870894718915,0.0034174406901001,-0.0024303514510393,-0.0069712470285594,0.0,0.0,0.0,-0.0057829455472528,60.0,0.16536645591259,-0.0,-6.643126937433409e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.263298125006258e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.75470175035298e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,7.204789289971814e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,9.754700295161456e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004627207235898,287.34442138671875,294.1499938964844,287.5360107421875,285.9947814941406,287.69976806640625,287.5465087890625,287.2986755371094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009870034409686,0.0034095526207238,-0.0024225490633398,-0.0069529642350971,0.0,0.0,0.0,-0.0057807066477835,60.0,0.1630275249481201,-0.0,-6.641969463316856e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.261332888854668e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.752632468007504e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.203260611277074e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.752631012815982e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004626225854735,287.3437194824219,294.1499938964844,287.52569580078125,285.9950561523437,287.6967163085937,287.5434265136719,287.2987976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098679412622,0.003390330588445,-0.0024035363458096,-0.006908412091434,0.0,0.0,0.0,-0.0057752500288188,60.0,0.1569895297288894,-0.0,-6.639150740284094e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.261332888854668e-05,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,9.752632468007504e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.203260611277074e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.752631012815982e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004626225854735,287.3437194824219,294.1499938964844,287.52569580078125,285.9950561523437,287.6967163085937,287.5434265136719,287.2987976074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00098679412622,0.003390330588445,-0.0024035363458096,-0.006908412091434,0.0,0.0,0.0,-0.0057752500288188,60.0,0.1569895297288894,-0.0,-6.639150740284094e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.259475336875768e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.750676690600812e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.201816333690658e-05,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.75067523540929e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004625297733582,287.3431701660156,294.1499938964844,287.51568603515625,285.9935913085937,287.6942138671875,287.5401306152344,287.2989196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865961037576,0.0033721611835062,-0.0023855650797486,-0.0068663000129163,0.0,0.0,0.0,-0.0057700923644006,60.0,0.1510576605796814,-0.0,-6.636486205024994e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,9.258929640054704e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.750101889949292e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.20139141776599e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.750099707162008e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0004625025030691,287.343017578125,294.1499938964844,287.5129699707031,285.99298095703125,287.69354248046875,287.5390014648437,287.2989196777344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009865378960967,0.0033668200485408,-0.0023802821524441,-0.0068539208732545,0.0,0.0,0.0,-0.0057685757055878,60.0,0.149227112531662,-0.0,-6.635703186930186e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.2561575002037e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.74718204815872e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,7.199235551524907e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.747180592967196e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004623640270438,287.34234619140625,294.1499938964844,287.4979858398437,285.9888000488281,287.6901550292969,287.533203125,287.2990417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862424340099,0.0033397050574421,-0.0023534626234322,-0.0067910747602581,0.0,0.0,0.0,-0.0057608783245086,60.0,0.139941319823265,-0.0,-6.631728410866344e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.2561575002037e-05,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.74718204815872e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,7.199235551524907e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.747180592967196e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004623640270438,287.34234619140625,294.1499938964844,287.4979858398437,285.9888000488281,287.6901550292969,287.533203125,287.2990417480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862424340099,0.0033397050574421,-0.0023534626234322,-0.0067910747602581,0.0,0.0,0.0,-0.0057608783245086,60.0,0.139941319823265,-0.0,-6.631728410866344e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.253066673409194e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.743927512317896e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.196831575129181e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.743926057126372e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.000462209660327,287.3416748046875,294.1499938964844,287.4810485839844,285.982666015625,287.6865234375,287.5259094238281,287.2991638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859129786491,0.0033094796817749,-0.0023235667031258,-0.006721019744873,0.0,0.0,0.0,-0.0057522980496287,60.0,0.1291849613189697,-0.0,-6.627299597994353e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.253066673409194e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.743927512317896e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.196831575129181e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.743926057126372e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.000462209660327,287.3416748046875,294.1499938964844,287.4810485839844,285.982666015625,287.6865234375,287.5259094238281,287.2991638183594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009859129786491,0.0033094796817749,-0.0023235667031258,-0.006721019744873,0.0,0.0,0.0,-0.0057522980496287,60.0,0.1291849613189697,-0.0,-6.627299597994353e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.251395385945216e-05,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.742167458171024e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,7.195531361503527e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.742166002979502e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,0.0004621261614374,287.3413391113281,294.1499938964844,287.47186279296875,285.9789733886719,287.6845703125,287.521484375,287.2992248535156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009857347467914,0.0032931321766227,-0.0023073975462466,-0.0066831307485699,0.0,0.0,0.0,-0.0057476568035781,60.0,0.1231223493814468,-0.0,-6.62490506897484e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.249698632629588e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.74038048298098e-05,297.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.194211502792314e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.74037902778946e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004620414110831,287.34100341796875,294.1499938964844,287.4623107910156,285.974853515625,287.6825866699219,287.51678466796875,287.2992858886719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855539537966,0.0032765362411737,-0.0022909822873771,-0.0066446652635931,0.0,0.0,0.0,-0.0057429452426731,60.0,0.1168742701411247,-0.0,-6.622473591733069e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.246225090464576e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.736722859088331e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.191509939730167e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.736721403896809e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.000461867894046,287.3403625488281,294.1499938964844,287.4419860839844,285.96551513671875,287.67840576171875,287.5065612792969,287.2994079589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851837530732,0.0032425657846033,-0.0022573820315301,-0.00656592939049,0.0,0.0,0.0,-0.0057333018630743,60.0,0.1037888973951339,-0.0,-6.617499792582748e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.246225090464576e-05,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.736722859088331e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.191509939730167e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.736721403896809e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,0.000461867894046,287.3403625488281,294.1499938964844,287.4419860839844,285.96551513671875,287.67840576171875,287.5065612792969,287.2994079589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009851837530732,0.0032425657846033,-0.0022573820315301,-0.00656592939049,0.0,0.0,0.0,-0.0057333018630743,60.0,0.1037888973951339,-0.0,-6.617499792582748e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.24265114008449e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.732959006214514e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.188730523921549e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.732957551022992e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004616893711499,287.3397216796875,294.1499938964844,287.4203796386719,285.95489501953125,287.6739196777344,287.49481201171875,287.2995300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848028421401,0.0032076127827167,-0.0022228099405765,-0.0064849164336919,0.0,0.0,0.0,-0.0057233795523643,60.0,0.0895894616842269,-0.0,-6.61238317434254e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.24265114008449e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.732959006214514e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,7.188730523921549e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38775634765625,0.0,0.0,9.732957551022992e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,0.0004616893711499,287.3397216796875,294.1499938964844,287.4203796386719,285.95489501953125,287.6739196777344,287.49481201171875,287.2995300292969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009848028421401,0.0032076127827167,-0.0022228099405765,-0.0064849164336919,0.0,0.0,0.0,-0.0057233795523643,60.0,0.0895894616842269,-0.0,-6.61238317434254e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.239083738066256e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.729202429298311e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.1859554736875e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.729200974106789e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004615111683961,287.3390808105469,294.1499938964844,287.39764404296875,285.94317626953125,287.6690979003906,287.481689453125,287.2996520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844226296991,0.0031727249734103,-0.0021883023437112,-0.0064040552824735,0.0,0.0,0.0,-0.0057134754024446,60.0,0.0745488330721855,-0.0,-6.607278635328839e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.239083738066256e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3867492675781,0.0,0.0,9.729202429298311e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,7.1859554736875e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.729200974106789e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004615111683961,287.3390808105469,294.1499938964844,287.39764404296875,285.94317626953125,287.6690979003906,287.481689453125,287.2996520996094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844226296991,0.0031727249734103,-0.0021883023437112,-0.0064040552824735,0.0,0.0,0.0,-0.0057134754024446,60.0,0.0745488330721855,-0.0,-6.607278635328839e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.235605102730916e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.725539712235332e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.183250272646546e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.725538257043807e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004613374185282,287.3384704589844,294.1499938964844,287.3739929199219,285.9306335449219,287.6639404296875,287.4673156738281,287.2997436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984051846899,0.0031387058552354,-0.002154653891921,-0.0063252062536776,0.0,0.0,0.0,-0.0057038175873458,60.0,0.0588460825383663,-0.0,-6.602302704550311e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.235605102730916e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.725539712235332e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,7.183250272646546e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.725538257043807e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,0.0004613374185282,287.3384704589844,294.1499938964844,287.3739929199219,285.9306335449219,287.6639404296875,287.4673156738281,287.2997436523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000984051846899,0.0031387058552354,-0.002154653891921,-0.0063252062536776,0.0,0.0,0.0,-0.0057038175873458,60.0,0.0588460825383663,-0.0,-6.602302704550311e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.233946911990644e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.723793482407928e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,7.181960245361552e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.723791299620645e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004612545890267,287.3381652832031,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4595642089844,287.2998046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009838751284405,0.0031224861741065,-0.0021386109292507,-0.0062876124866306,0.0,0.0,0.0,-0.0056992135941982,60.0,0.0507442317903041,-0.0,-6.59993162344108e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.232317825080828e-05,297.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.722077811602504e-05,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,7.180693501140922e-05,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.72207635641098e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004611732147168,287.3378601074219,294.1499938964844,287.3497009277344,285.9173889160156,287.65838623046875,287.4516906738281,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837015531957,0.0031065554358065,-0.0021228538826107,-0.0062506888061761,0.0,0.0,0.0,-0.0056946910917758,60.0,0.0425954349339008,-0.0,-6.597602464353258e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.22919571166858e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.718789806356654e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.178264786489308e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.718788351165132e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004610172472894,287.3372497558594,294.1499938964844,287.324951171875,285.9037170410156,287.6526184082031,287.4354248046875,287.2999572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833686053752,0.0030760187655687,-0.0020926501601934,-0.0061799120157957,0.0,0.0,0.0,-0.0056860214099287,60.0,0.0261146649718284,-0.0,-6.593139545429949e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.22919571166858e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.718789806356654e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.178264786489308e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.718788351165132e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004610172472894,287.3372497558594,294.1499938964844,287.324951171875,285.9037170410156,287.6526184082031,287.4354248046875,287.2999572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009833686053752,0.0030760187655687,-0.0020926501601934,-0.0061799120157957,0.0,0.0,0.0,-0.0056860214099287,60.0,0.0261146649718284,-0.0,-6.593139545429949e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.226778638549148e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.716244676383212e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.176384679041803e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.71624322119169e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.0004608965246006,287.33673095703125,294.1499938964844,287.3030090332031,285.8915100097656,287.6471862792969,287.41998291015625,287.300048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009831112110987,0.0030523808673024,-0.002069269772619,-0.0061251241713762,0.0,0.0,0.0,-0.0056793116964399,60.0,0.0113223074004054,-0.0,-6.589685597191419e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.226449765264988e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.715898340800776e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.176129292929545e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.715896885609254e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004608800809364,287.336669921875,294.1499938964844,287.29998779296875,285.88983154296875,287.6464233398437,287.4179077148437,287.3000793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009830760536715,0.0030491615179926,-0.0020660853479057,-0.0061176628805696,0.0,0.0,0.0,-0.0056783976033329,60.0,0.0093051418662071,-0.0,-6.589215217900346e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.22397812246345e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.713295730762184e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.174206984927878e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.71329427557066e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004607566515915,287.3360900878906,294.1499938964844,287.2750244140625,285.8759155273437,287.6400146484375,287.3998718261719,287.3001708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828124893829,0.0030249895062297,-0.0020421771332621,-0.0060616377741098,0.0,0.0,0.0,-0.0056715351529419,60.0,-0.0075265713967382,-0.0,-6.585684531046354e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.22397812246345e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.0,9.713295730762184e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,7.174206984927878e-05,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,9.71329427557066e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0004607566515915,287.3360900878906,294.1499938964844,287.2750244140625,285.8759155273437,287.6400146484375,287.3998718261719,287.3001708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009828124893829,0.0030249895062297,-0.0020421771332621,-0.0060616377741098,0.0,0.0,0.0,-0.0056715351529419,60.0,-0.0075265713967382,-0.0,-6.585684531046354e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.221978689311072e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.71119006862864e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.172651385189965e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.711188613437116e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004606567381415,287.33551025390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6332092285156,287.38092041015625,287.3002624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825994493439,0.003005429636687,-0.0020228303037583,-0.0060163019225001,0.0,0.0,0.0,-0.0056659830734133,60.0,-0.0242944527417421,-0.0,-6.582828149248598e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
