time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364440,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.221978689311072e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.71119006862864e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.172651385189965e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.711188613437116e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004606567381415,287.33551025390625,294.1499938964844,287.25030517578125,285.8621826171875,287.6332092285156,287.38092041015625,287.3002624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825994493439,0.003005429636687,-0.0020228303037583,-0.0060163019225001,0.0,0.0,0.0,-0.0056659830734133,60.0,-0.0242944527417421,-0.0,-6.582828149248598e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.221112122759224e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,9.71027766354382e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,7.171977631514892e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.710276208352298e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0004606134607456,287.3352355957031,294.1499938964844,287.2380676269531,285.85546875,287.62969970703125,287.3713073730469,287.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825071319937,0.0029969529714435,-0.0020144458394497,-0.005996654741466,0.0,0.0,0.0,-0.0056635765358805,60.0,-0.0326035320758819,-0.0,-6.581590383802904e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.220350329997018e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.709475125418976e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.171384640969336e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.709473670227452e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,0.0004605754220392,287.3349609375,294.1499938964844,287.2260131835937,285.848876953125,287.6261291503906,287.3615417480469,287.3003234863281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824258740991,0.0029895005282014,-0.0020070746541023,-0.0059793815016746,0.0,0.0,0.0,-0.0056614610366523,60.0,-0.0408380478620529,-0.0,-6.580502542874457e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.219119237968698e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.70817927736789e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.170427852543071e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.708177822176368e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004605139256455,287.3344116210937,294.1499938964844,287.2023620605469,285.836181640625,287.6188049316406,287.341796875,287.3004150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822945576161,0.002977458294481,-0.0019951637368649,-0.0059514702297747,0.0,0.0,0.0,-0.0056580416858196,60.0,-0.0570245198905468,-0.0,-6.578744660146185e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.219119237968698e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.70817927736789e-05,297.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,7.170427852543071e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,9.708177822176368e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004605139256455,287.3344116210937,294.1499938964844,287.2023620605469,285.836181640625,287.6188049316406,287.341796875,287.3004150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822945576161,0.002977458294481,-0.0019951637368649,-0.0059514702297747,0.0,0.0,0.0,-0.0056580416858196,60.0,-0.0570245198905468,-0.0,-6.578744660146185e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.218315244652332e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.707331628305838e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.169802120188251e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.707330173114316e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004604737623594,287.3338623046875,294.1499938964844,287.1796264648437,285.8243103027344,287.6112060546875,287.3216857910156,287.30047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822087595239,0.0029695848934352,-0.0019873762503266,-0.0059332218952476,0.0,0.0,0.0,-0.0056558065116405,60.0,-0.0727198421955108,-0.0,-6.577595001999725e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.218315244652332e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.707331628305838e-05,297.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,7.169802120188251e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,9.707330173114316e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,0.0004604737623594,287.3338623046875,294.1499938964844,287.1796264648437,285.8243103027344,287.6112060546875,287.3216857910156,287.30047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822087595239,0.0029695848934352,-0.0019873762503266,-0.0059332218952476,0.0,0.0,0.0,-0.0056558065116405,60.0,-0.0727198421955108,-0.0,-6.577595001999725e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.217953629558906e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.706951823318376e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.169521268224344e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.706950368126854e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004604557179845,287.33331298828125,294.1499938964844,287.1579895019531,285.8134765625,287.60333251953125,287.3014221191406,287.3005676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821702260524,0.0029660465661436,-0.0019838763400912,-0.0059250202029943,0.0,0.0,0.0,-0.0056548025459051,60.0,-0.0876460000872612,-0.0,-6.577078437430829e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.217953629558906e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,9.706951823318376e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,7.169521268224344e-05,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.706950368126854e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004604557179845,287.33331298828125,294.1499938964844,287.1579895019531,285.8134765625,287.60333251953125,287.3014221191406,287.3005676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821702260524,0.0029660465661436,-0.0019838763400912,-0.0059250202029943,0.0,0.0,0.0,-0.0056548025459051,60.0,-0.0876460000872612,-0.0,-6.577078437430829e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.217890328727664e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.706884156912564e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.169471791712567e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.706882701721042e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000460452545667,287.3327941894531,294.1499938964844,287.1376953125,285.8039245605469,287.5953063964844,287.2811584472656,287.3006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982163241133,0.0029654137324541,-0.001983250491321,-0.0059235538356006,0.0,0.0,0.0,-0.0056546223349869,60.0,-0.1018957868218422,-0.0,-6.576986777417916e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.217890328727664e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.706884156912564e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.169471791712567e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.706882701721042e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,0.000460452545667,287.3327941894531,294.1499938964844,287.1376953125,285.8039245605469,287.5953063964844,287.2811584472656,287.3006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982163241133,0.0029654137324541,-0.001983250491321,-0.0059235538356006,0.0,0.0,0.0,-0.0056546223349869,60.0,-0.1018957868218422,-0.0,-6.576986777417916e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.218037303071468e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.707039862405507e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,7.16958602424711e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757629394531,0.0,0.0,9.707038407213986e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0004604599089361,287.3325500488281,294.1499938964844,287.12811279296875,285.7996826171875,287.5911865234375,287.2711181640625,287.3006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821790736168,0.0029668502975255,-0.0019846712239086,-0.0059268833138048,0.0,0.0,0.0,-0.0056550307199358,60.0,-0.1084759384393692,-0.0,-6.577196387524964e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.218204650096597e-05,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.707215940579772e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.169716263888404e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.707214485388248e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,0.0004604682617355,287.332275390625,294.1499938964844,287.11895751953125,285.7958374023437,287.5870361328125,287.2611083984375,287.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009821968851611,0.0029684826731681,-0.0019862859044224,-0.0059306668117642,0.0,0.0,0.0,-0.0056554940529167,60.0,-0.1149652078747749,-0.0,-6.577434419341445e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.218711056746542e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.70774854067713e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.170109893195331e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.707747085485607e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004604935529641,287.331787109375,294.1499938964844,287.1019897460937,285.7894592285156,287.57867431640625,287.2413635253906,287.3007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822505526244,0.0029734231065958,-0.0019911725539714,-0.0059421174228191,0.0,0.0,0.0,-0.0056568961590528,60.0,-0.1271592825651168,-0.0,-6.57815562021824e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.218711056746542e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.70774854067713e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,7.170109893195331e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.707747085485607e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,0.0004604935529641,287.331787109375,294.1499938964844,287.1019897460937,285.7894592285156,287.57867431640625,287.2413635253906,287.3007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009822505526244,0.0029734231065958,-0.0019911725539714,-0.0059421174228191,0.0,0.0,0.0,-0.0056568961590528,60.0,-0.1271592825651168,-0.0,-6.57815562021824e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.219401545124128e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.708475408842789e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,7.170646858867258e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.708474681247026e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,0.0004605280410032,287.331298828125,294.1499938964844,287.08758544921875,285.7850952148437,287.5705261230469,287.2229309082031,287.3007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823241271078,0.002980165882036,-0.0019978417549282,-0.0059577459469437,0.0,0.0,0.0,-0.0056588104926049,60.0,-0.1376319974660873,-0.0,-6.579139721907269e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.219429921358824e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.708505967864768e-05,297.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.170669414335862e-05,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.708504512673244e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733825683594,0.0,0.0,0.0004605294670909,287.3312683105469,294.1499938964844,287.0870361328125,285.78497314453125,287.5701904296875,287.22216796875,287.3007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009823271539062,0.0029804478399455,-0.0019981206860393,-0.0059583992697298,0.0,0.0,0.0,-0.0056588905863463,60.0,-0.1380683183670044,-0.0,-6.579180933385942e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.220273204846308e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.709393634693696e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.1713249781169e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.709392907097936e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004605715803336,287.3307800292969,294.1499938964844,287.0743103027344,285.7825927734375,287.5616455078125,287.2037353515625,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824169101193,0.0029886832926422,-0.0020062664989382,-0.0059774876572191,0.0,0.0,0.0,-0.0056612286716699,60.0,-0.1475053280591964,-0.0,-6.580383171694848e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.220273204846308e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.709393634693696e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.1713249781169e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.709392907097936e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,0.0004605715803336,287.3307800292969,294.1499938964844,287.0743103027344,285.7825927734375,287.5616455078125,287.2037353515625,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009824169101193,0.0029886832926422,-0.0020062664989382,-0.0059774876572191,0.0,0.0,0.0,-0.0056612286716699,60.0,-0.1475053280591964,-0.0,-6.580383171694848e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.221160871675238e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.71032932284288e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.172015466494486e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.710327867651358e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004606159345712,287.3302917480469,294.1499938964844,287.0639953613281,285.7825622558594,287.55303955078125,287.1862487792969,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825114393606,0.0029973578639328,-0.0020148463081568,-0.0059975930489599,0.0,0.0,0.0,-0.0056636910885572,60.0,-0.1554103195667266,-0.0,-6.581649358849972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717956542969,0.0,0.0,9.221160871675238e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.71032932284288e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,7.172015466494486e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.710327867651358e-05,298.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,0.0004606159345712,287.3302917480469,294.1499938964844,287.0639953613281,285.7825622558594,287.55303955078125,287.1862487792969,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825114393606,0.0029973578639328,-0.0020148463081568,-0.0059975930489599,0.0,0.0,0.0,-0.0056636910885572,60.0,-0.1554103195667266,-0.0,-6.581649358849972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713684082031,0.0,0.0,9.22159233596176e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.710783342598006e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,7.1723508881405e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,9.710781887406485e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.0004606375005096,287.3300476074219,294.1499938964844,287.0598449707031,285.78350830078125,287.5487670898437,287.1781005859375,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009825574234127,0.0030015718657523,-0.0020190144423395,-0.0060073602944612,0.0,0.0,0.0,-0.0056648873724043,60.0,-0.1585000902414322,-0.0,-6.582264688859142e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,9.222012158716096e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.711224993225188e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,7.172677578637376e-05,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.711223538033664e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,0.0004606584552675,287.329833984375,294.1499938964844,287.0563659667969,285.7850952148437,287.54449462890625,287.1701965332031,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000982602010481,0.0030056696850806,-0.0020230675581842,-0.0060168579220771,0.0,0.0,0.0,-0.0056660505943,60.0,-0.161285787820816,-0.0,-6.582862965842652e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.222787048202008e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.712041355669498e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.173280027927831e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.712039900477976e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.000460697163362,287.329345703125,294.1499938964844,287.0516357421875,285.7903747558594,287.5359802246094,287.1551513671875,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826845489442,0.003013240173459,-0.0020305556245148,-0.0060344045050442,0.0,0.0,0.0,-0.0056682000868022,60.0,-0.1658123433589935,-0.0,-6.583968570339493e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.222787048202008e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.712041355669498e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.173280027927831e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,9.712039900477976e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.000460697163362,287.329345703125,294.1499938964844,287.0516357421875,285.7903747558594,287.5359802246094,287.1551513671875,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009826845489442,0.003013240173459,-0.0020305556245148,-0.0060344045050442,0.0,0.0,0.0,-0.0056682000868022,60.0,-0.1658123433589935,-0.0,-6.583968570339493e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.223452798323706e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.712742030387744e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.17379807610996e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.71274057519622e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004607304290402,287.3288879394531,294.1499938964844,287.04998779296875,285.79864501953125,287.527587890625,287.1418151855469,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827554458752,0.0030197403393685,-0.0020369850099086,-0.006049470975995,0.0,0.0,0.0,-0.0056700450368225,60.0,-0.1681219488382339,-0.0,-6.584917855434469e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.223452798323706e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,9.712742030387744e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,7.17379807610996e-05,297.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.71274057519622e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004607304290402,287.3288879394531,294.1499938964844,287.04998779296875,285.79864501953125,287.527587890625,287.1418151855469,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827554458752,0.0030197403393685,-0.0020369850099086,-0.006049470975995,0.0,0.0,0.0,-0.0056700450368225,60.0,-0.1681219488382339,-0.0,-6.584917855434469e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.224935638485476e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.714303450891748e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.174951315391809e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.714301995700224e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004608044982887,287.32843017578125,294.1499938964844,287.0516357421875,285.81005859375,287.51934814453125,287.1302795410156,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829131886363,0.0030342298559844,-0.0020513166673481,-0.0060830544680356,0.0,0.0,0.0,-0.0056741582229733,60.0,-0.1681926399469375,-0.0,-6.587033851701565e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.224935638485476e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.714303450891748e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.174951315391809e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.714301995700224e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004608044982887,287.32843017578125,294.1499938964844,287.0516357421875,285.81005859375,287.51934814453125,287.1302795410156,287.30084228515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829131886363,0.0030342298559844,-0.0020513166673481,-0.0060830544680356,0.0,0.0,0.0,-0.0056741582229733,60.0,-0.1681926399469375,-0.0,-6.587033851701565e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.228236740455031e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.717779903439804e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.177518273238093e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.717778448248282e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004609693714883,287.3279724121094,294.1499938964844,287.0563659667969,285.8244323730469,287.5113830566406,287.1208190917969,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832647629082,0.0030664976220577,-0.0020832326263189,-0.0061578438617289,0.0,0.0,0.0,-0.0056833182461559,60.0,-0.1660646051168441,-0.0,-6.591748302753332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.228236740455031e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.717779903439804e-05,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,7.177518273238093e-05,297.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.717778448248282e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004609693714883,287.3279724121094,294.1499938964844,287.0563659667969,285.8244323730469,287.5113830566406,287.1208190917969,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832647629082,0.0030664976220577,-0.0020832326263189,-0.0061578438617289,0.0,0.0,0.0,-0.0056833182461559,60.0,-0.1660646051168441,-0.0,-6.591748302753332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.230244177160785e-05,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.719893569126724e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,7.179079693742096e-05,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.719892113935202e-05,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,0.000461069663288,287.3277587890625,294.1499938964844,287.0598449707031,285.83270263671875,287.5074462890625,287.1165466308594,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000983478501439,0.0030861201230436,-0.0021026416216045,-0.0062033249996602,0.0,0.0,0.0,-0.0056888875551521,60.0,-0.1645411103963852,-0.0,-6.594615342692124e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.233004675479606e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.722801041789352e-05,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.181227556429803e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.72279958659783e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0004612075863406,287.3275451660156,294.1499938964844,287.0639953613281,285.84161376953125,287.5036315917969,287.11328125,287.3008117675781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009837727993726,0.0031131126452237,-0.002129339845851,-0.0062658875249326,0.0,0.0,0.0,-0.0056965514086186,60.0,-0.1621430665254593,-0.0,-6.5985609865038e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.23932166188024e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.72945272224024e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.1861402830109e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.729451267048717e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004615231009665,287.3271179199219,294.1499938964844,287.0743103027344,285.8613586425781,287.4962158203125,287.10809326171875,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844456799328,0.0031748637557029,-0.0021904180757701,-0.0064090127125382,0.0,0.0,0.0,-0.0057140812277793,60.0,-0.1562757939100265,-0.0,-6.607591274132575e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.23932166188024e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.72945272224024e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.1861402830109e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.729451267048717e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004615231009665,287.3271179199219,294.1499938964844,287.0743103027344,285.8613586425781,287.4962158203125,287.10809326171875,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844456799328,0.0031748637557029,-0.0021904180757701,-0.0064090127125382,0.0,0.0,0.0,-0.0057140812277793,60.0,-0.1562757939100265,-0.0,-6.607591274132575e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.246927220374346e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.737462096381932e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.192055636551231e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.73746064119041e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004619030514732,287.3266906738281,294.1499938964844,287.0870361328125,285.8834533691406,287.4891357421875,287.10516357421875,287.3007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985256046988,0.0032492198515683,-0.0022639636881649,-0.0065813520923256,0.0,0.0,0.0,-0.005735189653933,60.0,-0.1487312316894531,-0.0,-6.618473946673475e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.246927220374346e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.737462096381932e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.192055636551231e-05,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.73746064119041e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,0.0004619030514732,287.3266906738281,294.1499938964844,287.0870361328125,285.8834533691406,287.4891357421875,287.10516357421875,287.3007507324219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000985256046988,0.0032492198515683,-0.0022639636881649,-0.0065813520923256,0.0,0.0,0.0,-0.005735189653933,60.0,-0.1487312316894531,-0.0,-6.618473946673475e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.255695476895198e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.746695286594333e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.198875391623005e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.746693831402808e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004623410350177,287.3262634277344,294.1499938964844,287.1019897460937,285.9076843261719,287.482421875,287.10467529296875,287.3007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009861901635304,0.0033349404111504,-0.0023487501312047,-0.0067800316028296,0.0,0.0,0.0,-0.0057595246471464,60.0,-0.1396046727895736,-0.0,-6.631030657899828e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
