time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366720,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,9.255695476895198e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.746695286594333e-05,297.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,7.198875391623005e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.746693831402808e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,0.0004623410350177,287.3262634277344,294.1499938964844,287.1019897460937,285.9076843261719,287.482421875,287.10467529296875,287.3007202148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009861901635304,0.0033349404111504,-0.0023487501312047,-0.0067800316028296,0.0,0.0,0.0,-0.0057595246471464,60.0,-0.1396046727895736,-0.0,-6.631030657899828e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.265384142054244e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.75689763436094e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.206411100924015e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.756896906765178e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004628250026144,287.3258361816406,294.1499938964844,287.11895751953125,285.9338684082031,287.47607421875,287.1064453125,287.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987222418189,0.0034296596422791,-0.00244243722409,-0.0069995671510696,0.0,0.0,0.0,-0.0057864137925207,60.0,-0.1291507929563522,-0.0,-6.644918926212996e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.265384142054244e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638916015625,0.0,0.0,9.75689763436094e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,7.206411100924015e-05,297.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.756896906765178e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,0.0004628250026144,287.3258361816406,294.1499938964844,287.11895751953125,285.9338684082031,287.47607421875,287.1064453125,287.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000987222418189,0.0034296596422791,-0.00244243722409,-0.0069995671510696,0.0,0.0,0.0,-0.0057864137925207,60.0,-0.1291507929563522,-0.0,-6.644918926212996e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.270599548472092e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.762389527168124e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.210467447293922e-05,297.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.762388799572363e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0004630855110008,287.3256530761719,294.1499938964844,287.12811279296875,285.9476318359375,287.4731140136719,287.10858154296875,287.3006591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009877781849354,0.0034806453622877,-0.0024928671773523,-0.0071177394129335,0.0,0.0,0.0,-0.0058008884079754,60.0,-0.1232848390936851,-0.0,-6.65240094122055e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,9.275881893699987e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.76795272435993e-05,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,7.214576180558652e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631286621094,0.0,0.0,9.767951269168408e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004633493954315,287.325439453125,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.11114501953125,287.3006286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009883409366011,0.0035322890616953,-0.0025439481250941,-0.0072374357841908,0.0,0.0,0.0,-0.005815549287945,60.0,-0.1172003671526908,-0.0,-6.65998385329658e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.286831482313572e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.779482934391126e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.223092688946053e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.779481479199605e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004638963437173,287.3250427246094,294.1499938964844,287.1579895019531,285.9911804199219,287.4647521972656,287.1181945800781,287.3005676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895075345411,0.0036393355112522,-0.0026498280931264,-0.007485541049391,0.0,0.0,0.0,-0.0058459378778934,60.0,-0.1042333915829658,-0.0,-6.675715980009046e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.286831482313572e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.779482934391126e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.223092688946053e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.779481479199605e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004638963437173,287.3250427246094,294.1499938964844,287.1579895019531,285.9911804199219,287.4647521972656,287.1181945800781,287.3005676269531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895075345411,0.0036393355112522,-0.0026498280931264,-0.007485541049391,0.0,0.0,0.0,-0.0058459378778934,60.0,-0.1042333915829658,-0.0,-6.675715980009046e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.29795714910142e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.791198681341484e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.231745985336602e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.791197953745724e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004644521104637,287.3246459960937,294.1499938964844,287.1796264648437,286.0218811035156,287.45977783203125,287.1278076171875,287.300537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990692875348,0.0037481021136045,-0.0027574093546718,-0.0077376319095492,0.0,0.0,0.0,-0.0058768154121935,60.0,-0.0901761353015899,-0.0,-6.69171953404657e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361572265625,0.0,0.0,9.29795714910142e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.791198681341484e-05,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.231745985336602e-05,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.791197953745724e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004644521104637,287.3246459960937,294.1499938964844,287.1796264648437,286.0218811035156,287.45977783203125,287.1278076171875,287.300537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000990692875348,0.0037481021136045,-0.0027574093546718,-0.0077376319095492,0.0,0.0,0.0,-0.0058768154121935,60.0,-0.0901761353015899,-0.0,-6.69171953404657e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.308884182246402e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.802705608308317e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.240244303829968e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.802704153116792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004649979237001,287.3242492675781,294.1499938964844,287.2023620605469,286.0536499023437,287.4552917480469,287.1398620605469,287.30047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918570285663,0.0038549245800822,-0.0028630676679313,-0.0079852156341075,0.0,0.0,0.0,-0.0059071411378681,60.0,-0.0752309411764144,-0.0,-6.70745592401545e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.308884182246402e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.802705608308317e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.240244303829968e-05,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.802704153116792e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,0.0004649979237001,287.3242492675781,294.1499938964844,287.2023620605469,286.0536499023437,287.4552917480469,287.1398620605469,287.30047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918570285663,0.0038549245800822,-0.0028630676679313,-0.0079852156341075,0.0,0.0,0.0,-0.0059071411378681,60.0,-0.0752309411764144,-0.0,-6.70745592401545e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.319238597527146e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.813608630793168e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.248297333717346e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.813607903197408e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004655151278711,287.3238830566406,294.1499938964844,287.2260131835937,286.0863037109375,287.4512634277344,287.1541442871094,287.3004150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009929602965712,0.0039561465382575,-0.0029631864745169,-0.0082198176532983,0.0,0.0,0.0,-0.0059358770959079,60.0,-0.0595528110861778,-0.0,-6.722384426893768e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.319238597527146e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.813608630793168e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.248297333717346e-05,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.813607903197408e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,0.0004655151278711,287.3238830566406,294.1499938964844,287.2260131835937,286.0863037109375,287.4512634277344,287.1541442871094,287.3004150390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009929602965712,0.0039561465382575,-0.0029631864745169,-0.0082198176532983,0.0,0.0,0.0,-0.0059358770959079,60.0,-0.0595528110861778,-0.0,-6.722384426893768e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.323972335550934e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,9.818593389354646e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.251979695865884e-05,297.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,9.818592661758883e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0004657515964936,287.3236694335937,294.1499938964844,287.2380676269531,286.1028747558594,287.44952392578125,287.16229248046875,287.3003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934646077454,0.0040024244226515,-0.0030089600477367,-0.0083270752802491,0.0,0.0,0.0,-0.0059490143321454,60.0,-0.0514288656413555,-0.0,-6.72921487421263e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.328706801170485e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.823578875511883e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.255662058014423e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.823578147916125e-05,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,0.0004659880942199,287.323486328125,294.1499938964844,287.25030517578125,286.1195983886719,287.4477844238281,287.1706848144531,287.30035400390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939688025042,0.0040487060323357,-0.0030547368805855,-0.008434341289103,0.0,0.0,0.0,-0.0059621524997055,60.0,-0.043252732604742,-0.0,-6.736049584787906e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.336911898571998e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.832219802774488e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.262043800437823e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.832218347582966e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004663979634642,287.3231201171875,294.1499938964844,287.2750244140625,286.1533508300781,287.4447631835937,287.1887512207031,287.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948431979864,0.0041289203800261,-0.0031340771820396,-0.0086202528327703,0.0,0.0,0.0,-0.0059849256649613,60.0,-0.0265975147485733,-0.0,-6.747904279791328e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.336911898571998e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,9.832219802774488e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,7.262043800437823e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.832218347582966e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.0004663979634642,287.3231201171875,294.1499938964844,287.2750244140625,286.1533508300781,287.4447631835937,287.1887512207031,287.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948431979864,0.0041289203800261,-0.0031340771820396,-0.0086202528327703,0.0,0.0,0.0,-0.0059849256649613,60.0,-0.0265975147485733,-0.0,-6.747904279791328e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.343957935925572e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.839639096753672e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.267524051712826e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.83963836915791e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004667499160859,287.32275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4422302246094,287.2083740234375,287.3002624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955938439816,0.0041977963410317,-0.0032022024970501,-0.0087798843160271,0.0,0.0,0.0,-0.0060044787824153,60.0,-0.0096478518098592,-0.0,-6.758090620451186e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.343957935925572e-05,297.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.839639096753672e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.267524051712826e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.83963836915791e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004667499160859,287.32275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4422302246094,287.2083740234375,287.3002624511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955938439816,0.0041977963410317,-0.0032022024970501,-0.0087798843160271,0.0,0.0,0.0,-0.0060044787824153,60.0,-0.0096478518098592,-0.0,-6.758090620451186e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.35010175453499e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.846109605859964e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.27230217307806e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.846108150668442e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004670568159781,287.3223876953125,294.1499938964844,287.324951171875,286.2212829589844,287.440185546875,287.229248046875,287.3002014160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962484473362,0.0042578564025461,-0.0032616080716252,-0.008919084444642,0.0,0.0,0.0,-0.0060215294361114,60.0,0.0074166064150631,-0.0,-6.76698022061828e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.35010175453499e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,9.846109605859964e-05,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.27230217307806e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.846108150668442e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0004670568159781,287.3223876953125,294.1499938964844,287.324951171875,286.2212829589844,287.440185546875,287.229248046875,287.3002014160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962484473362,0.0042578564025461,-0.0032616080716252,-0.008919084444642,0.0,0.0,0.0,-0.0060215294361114,60.0,0.0074166064150631,-0.0,-6.76698022061828e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.356220834888518e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.852553193923086e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.277062104549259e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.852551738731564e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004673624935094,287.3220520019531,294.1499938964844,287.3497009277344,286.25506591796875,287.4386291503906,287.2510986328125,287.3001403808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969003731384,0.0043176729232072,-0.0033207726664841,-0.0090577183291316,0.0,0.0,0.0,-0.0060385111719369,60.0,0.0244324952363967,-0.0,-6.775839267447736e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,9.356220834888518e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.852553193923086e-05,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.277062104549259e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.852551738731564e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004673624935094,287.3220520019531,294.1499938964844,287.3497009277344,286.25506591796875,287.4386291503906,287.2510986328125,287.3001403808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969003731384,0.0043176729232072,-0.0033207726664841,-0.0090577183291316,0.0,0.0,0.0,-0.0060385111719369,60.0,0.0244324952363967,-0.0,-6.775839267447736e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.359938121633604e-05,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.856466931523757e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.279952842509374e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.856466203927994e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,0.0004675481759477,287.3218688964844,294.1499938964844,287.3619079589844,286.2718200683594,287.4380798339844,287.2624206542969,287.30010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972964180633,0.0043540084734559,-0.0033567119389772,-0.0091419303789734,0.0,0.0,0.0,-0.0060488265007734,60.0,0.0328445360064506,-0.0,-6.781223760299326e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.363584831589832e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.860307909548284e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,7.282789738383144e-05,297.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,9.86030645435676e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0004677303368225,287.3216857910156,294.1499938964844,287.3739929199219,286.2884521484375,287.4375,287.27374267578125,287.30010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009976845467463,0.0043896599672734,-0.0033919750712811,-0.0092245582491159,0.0,0.0,0.0,-0.0060589453205466,60.0,0.0412412397563457,-0.0,-6.78650877716791e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.373371722176672e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.870613575913012e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.290401845239103e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.87061284831725e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004682192229665,287.32135009765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43682861328125,287.2969970703125,287.300048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987276280298,0.0044853338040411,-0.0034866060595959,-0.0094462959095835,0.0,0.0,0.0,-0.0060861082747578,60.0,0.0577446185052394,-0.0,-6.800702578857455e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.373371722176672e-05,297.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.870613575913012e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.290401845239103e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.87061284831725e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,0.0004682192229665,287.32135009765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43682861328125,287.2969970703125,287.300048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987276280298,0.0044853338040411,-0.0034866060595959,-0.0094462959095835,0.0,0.0,0.0,-0.0060861082747578,60.0,0.0577446185052394,-0.0,-6.800702578857455e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.385673183714972e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.883567690849304e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.299969001905993e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.88356623565778e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.000468833692139,287.3210144042969,294.1499938964844,287.4203796386719,286.3530578613281,287.4365539550781,287.3207702636719,287.3000183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000038231723,0.0046055857092142,-0.0036055473610758,-0.0097249941900372,0.0,0.0,0.0,-0.0061202468350529,60.0,0.0737287849187851,-0.0,-6.81856278106352e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.385673183714972e-05,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.883567690849304e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,7.299969001905993e-05,297.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.88356623565778e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.000468833692139,287.3210144042969,294.1499938964844,287.4203796386719,286.3530578613281,287.4365539550781,287.3207702636719,287.3000183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001000038231723,0.0046055857092142,-0.0036055473610758,-0.0097249941900372,0.0,0.0,0.0,-0.0061202468350529,60.0,0.0737287849187851,-0.0,-6.81856278106352e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.400284761795774e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.898954158416018e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.311334047699347e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.898953430820256e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.000469563587103,287.3206787109375,294.1499938964844,287.4419860839844,286.3838806152344,287.4366760253906,287.3447265625,287.2999572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015949374064,0.0047484240494668,-0.003746828995645,-0.0100560383871197,0.0,0.0,0.0,-0.006160797085613,60.0,0.0890585035085678,-0.0,-6.839808719405482e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.400284761795774e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.898954158416018e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,7.311334047699347e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.898953430820256e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.000469563587103,287.3206787109375,294.1499938964844,287.4419860839844,286.3838806152344,287.4366760253906,287.3447265625,287.2999572753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010015949374064,0.0047484240494668,-0.003746828995645,-0.0100560383871197,0.0,0.0,0.0,-0.006160797085613,60.0,0.0890585035085678,-0.0,-6.839808719405482e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.416863031219692e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.91641209111549e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.324227772187442e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.916410635923968e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.000470391678391,287.3203430175781,294.1499938964844,287.4623107910156,286.41339111328125,287.4371337890625,287.36865234375,287.2999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033611906692,0.0049104816280305,-0.0039071203209459,-0.0104316212236881,0.0,0.0,0.0,-0.006206804420799,60.0,0.103625938296318,-0.0,-6.863954382652082e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.416863031219692e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.91641209111549e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,7.324227772187442e-05,297.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.916410635923968e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,0.000470391678391,287.3203430175781,294.1499938964844,287.4623107910156,286.41339111328125,287.4371337890625,287.36865234375,287.2999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033611906692,0.0049104816280305,-0.0039071203209459,-0.0104316212236881,0.0,0.0,0.0,-0.006206804420799,60.0,0.103625938296318,-0.0,-6.863954382652082e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.425634198123588e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,9.925648191710934e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.3310497100465e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.925646736519413e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004708298074547,287.3201904296875,294.1499938964844,287.47186279296875,286.4276123046875,287.4374694824219,287.3805847167969,287.2999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010042957728728,0.004996221512556,-0.0039919256232678,-0.0106303300708532,0.0,0.0,0.0,-0.0062311463989317,60.0,0.1106572672724723,-0.0,-6.876745572981235e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.434878302272408e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.935383422998711e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,7.338239811360836e-05,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.935381967807189e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,0.0004712915979325,287.32000732421875,294.1499938964844,287.4810485839844,286.4414367675781,287.4379272460937,287.3922424316406,287.2998962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010052807629108,0.0050865905359387,-0.0040813097730278,-0.0108397658914327,0.0,0.0,0.0,-0.0062568015418946,60.0,0.1172713041305542,-0.0,-6.890241621704264e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.453431266592816e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.954920096788555e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.352670218097046e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.954919369192794e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004722183803096,287.3197021484375,294.1499938964844,287.4979858398437,286.4677734375,287.43896484375,287.4152526855469,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072573786601,0.0052679507061839,-0.0042606932111084,-0.0112600745633244,0.0,0.0,0.0,-0.006308289244771,60.0,0.1299854964017868,-0.0,-6.917365169556433e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.453431266592816e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.954920096788555e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.352670218097046e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.954919369192794e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004722183803096,287.3197021484375,294.1499938964844,287.4979858398437,286.4677734375,287.43896484375,287.4152526855469,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010072573786601,0.0052679507061839,-0.0042606932111084,-0.0112600745633244,0.0,0.0,0.0,-0.006308289244771,60.0,0.1299854964017868,-0.0,-6.917365169556433e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.471831435803324e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.974296699510889e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.366981299128383e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.974295971915126e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004731375083792,287.31939697265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4402770996094,287.43707275390625,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092178126797,0.0054478123784065,-0.0044385944493114,-0.0116769066080451,0.0,0.0,0.0,-0.006359351798892,60.0,0.1413906216621399,-0.0,-6.944318897694758e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
