time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369000,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.471831435803324e-05,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.974296699510889e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,7.366981299128383e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.974295971915126e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004731375083792,287.31939697265625,294.1499938964844,287.5129699707031,286.4921569824219,287.4402770996094,287.43707275390625,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010092178126797,0.0054478123784065,-0.0044385944493114,-0.0116769066080451,0.0,0.0,0.0,-0.006359351798892,60.0,0.1413906216621399,-0.0,-6.944318897694758e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.488722571404652e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.99208350549452e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.380118768196553e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.99208277789876e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.000473981257528,287.3190612792969,294.1499938964844,287.52569580078125,286.514404296875,287.4417724609375,287.4573974609375,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110175935551,0.0056129195727407,-0.0046019018627703,-0.0120595404878258,0.0,0.0,0.0,-0.0064062261953949,60.0,0.1513322293758392,-0.0,-6.96910760211722e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,9.488722571404652e-05,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.99208350549452e-05,297.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,7.380118768196553e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.99208277789876e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.000473981257528,287.3190612792969,294.1499938964844,287.52569580078125,286.514404296875,287.4417724609375,287.4573974609375,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110175935551,0.0056129195727407,-0.0046019018627703,-0.0120595404878258,0.0,0.0,0.0,-0.0064062261953949,60.0,0.1513322293758392,-0.0,-6.96910760211722e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.502819739282133e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001000692864181,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.391082908725366e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0001000692791421,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004746854247059,287.3187561035156,294.1499938964844,287.5360107421875,286.5342712402344,287.4434509277344,287.4756164550781,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012519467622,0.0057507115416228,-0.0047381920740008,-0.0123788686469197,0.0,0.0,0.0,-0.0064453459344804,60.0,0.1595238447189331,-0.0,-6.989829159920191e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.502819739282133e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,0.0001000692864181,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.391082908725366e-05,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0001000692791421,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004746854247059,287.3187561035156,294.1499938964844,287.5360107421875,286.5342712402344,287.4434509277344,287.4756164550781,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001012519467622,0.0057507115416228,-0.0047381920740008,-0.0123788686469197,0.0,0.0,0.0,-0.0064453459344804,60.0,0.1595238447189331,-0.0,-6.989829159920191e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.50896937865764e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,0.0001001340424409,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,7.39586612326093e-05,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001001340351649,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349853515625,0.0,0.0,0.0004749926156364,287.318603515625,294.1499938964844,287.5401611328125,286.54327392578125,287.4443359375,287.4841003417969,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131744202226,0.0058108209632337,-0.0047976467758417,-0.0125181693583726,0.0,0.0,0.0,-0.0064624096266925,60.0,0.1631143540143966,-0.0,-6.998878632202833e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.5140487246681e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001001875352812,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.399816968245432e-05,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0001001875207293,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004752463428303,287.3184509277344,294.1499938964844,287.54364013671875,286.55157470703125,287.4452209472656,287.4920654296875,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010137158678844,0.0058604679070413,-0.0048467516899108,-0.0126332221552729,0.0,0.0,0.0,-0.0064765061251819,60.0,0.1662956476211547,-0.0,-7.006357094496708e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.520126332063228e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0001002515273285,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.404543430311605e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0001002515200525,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004755499248858,287.31817626953125,294.1499938964844,287.5483703613281,286.5660705566406,287.4470520019531,287.50567626953125,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143636027351,0.0059198648668825,-0.0049055013805627,-0.0127708707004785,0.0,0.0,0.0,-0.006493370514363,60.0,0.1707968860864639,-0.0,-7.015309932967284e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.520126332063228e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,0.0001002515273285,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.404543430311605e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0001002515200525,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,0.0004755499248858,287.31817626953125,294.1499938964844,287.5483703613281,286.5660705566406,287.4470520019531,287.50567626953125,287.2998352050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010143636027351,0.0059198648668825,-0.0049055013805627,-0.0127708707004785,0.0,0.0,0.0,-0.006493370514363,60.0,0.1707968860864639,-0.0,-7.015309932967284e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.520608000457288e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001002566059469,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.404918869724497e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001002565986709,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004755739937536,287.31787109375,294.1499938964844,287.54998779296875,286.5775451660156,287.4488830566406,287.5162658691406,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014414941892,0.005924570839852,-0.0049101561307907,-0.0127817774191498,0.0,0.0,0.0,-0.0064947069622576,60.0,0.1730782985687255,-0.0,-7.016019765160308e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.520608000457288e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001002566059469,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,7.404918869724497e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0001002565986709,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004755739937536,287.31787109375,294.1499938964844,287.54998779296875,286.5775451660156,287.4488830566406,287.5162658691406,287.29986572265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001014414941892,0.005924570839852,-0.0049101561307907,-0.0127817774191498,0.0,0.0,0.0,-0.0064947069622576,60.0,0.1730782985687255,-0.0,-7.016019765160308e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.516696445643902e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0001002154094749,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.401875336654484e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0001002154021989,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004753785615321,287.3175964355469,294.1499938964844,287.54998779296875,286.5874328613281,287.45068359375,287.5244140625,287.2998962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139979422092,0.0058863242156803,-0.0048723262734711,-0.0126931425184011,0.0,0.0,0.0,-0.0064838482066988,60.0,0.1739047765731811,-0.0,-7.010253710859615e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,9.516696445643902e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0001002154094749,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.401875336654484e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0001002154021989,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004753785615321,287.3175964355469,294.1499938964844,287.54998779296875,286.5874328613281,287.45068359375,287.5244140625,287.2998962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010139979422092,0.0058863242156803,-0.0048723262734711,-0.0126931425184011,0.0,0.0,0.0,-0.0064838482066988,60.0,0.1739047765731811,-0.0,-7.010253710859615e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.50858957367018e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001001300406642,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.395570719381794e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001001300333882,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004749736399389,287.3172912597656,294.1499938964844,287.54998779296875,286.5973205566406,287.45245361328125,287.53045654296875,287.2998962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131342569366,0.0058070761151611,-0.0047939419746398,-0.0125094903632998,0.0,0.0,0.0,-0.0064613497816026,60.0,0.1740572303533554,-0.0,-6.998314461270638e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.50858957367018e-05,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001001300406642,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,7.395570719381794e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0001001300333882,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004749736399389,287.3172912597656,294.1499938964844,287.54998779296875,286.5973205566406,287.45245361328125,287.53045654296875,287.2998962402344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010131342569366,0.0058070761151611,-0.0047939419746398,-0.0125094903632998,0.0,0.0,0.0,-0.0064613497816026,60.0,0.1740572303533554,-0.0,-6.998314461270638e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.503535693511368e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001000768243102,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,7.391640247078612e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0001000768170342,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,0.0004747211933135,287.3171691894531,294.1499938964844,287.54998779296875,286.6022644042969,287.45330810546875,287.5329895019531,287.2999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010125956032425,0.0057576755061745,-0.0047450801357626,-0.0123950075358152,0.0,0.0,0.0,-0.0064473240636289,60.0,0.174040138721466,-0.0,-6.990877210455437e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.49751483858563e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0001000134216155,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.386956713162363e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001000134143396,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004744204343296,287.3170166015625,294.1499938964844,287.54998779296875,286.6072082519531,287.4541931152344,287.5351257324219,287.2999267578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010119542712345,0.0056988191790878,-0.0046868645586073,-0.0122586097568273,0.0,0.0,0.0,-0.0064306152053177,60.0,0.1739703863859176,-0.0,-6.982021716339659e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.483694157097489e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.986788063542916e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.37620794097893e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.986787335947156e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004737300914712,287.3167419433594,294.1499938964844,287.54998779296875,286.6170959472656,287.4559020996094,287.53857421875,287.29998779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104817338287,0.0055637168698012,-0.0045532351359725,-0.0119455140084028,0.0,0.0,0.0,-0.006392260082066,60.0,0.1737528890371322,-0.0,-6.961715115494371e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.483694157097489e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.986788063542916e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.37620794097893e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.986787335947156e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004737300914712,287.3167419433594,294.1499938964844,287.54998779296875,286.6170959472656,287.4559020996094,287.53857421875,287.29998779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010104817338287,0.0055637168698012,-0.0045532351359725,-0.0119455140084028,0.0,0.0,0.0,-0.006392260082066,60.0,0.1737528890371322,-0.0,-6.961715115494371e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.468255302635951e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.970529936254025e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.36419897293672e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.970529208658264e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004729588399641,287.31646728515625,294.1499938964844,287.54998779296875,286.626953125,287.4575500488281,287.5411682128906,287.3000183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008836668916,0.0054127871990203,-0.0044039501808583,-0.0115957353264093,0.0,0.0,0.0,-0.0063494113273918,60.0,0.1734733432531356,-0.0,-6.939065855249282e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.468255302635951e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.970529936254025e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,7.36419897293672e-05,297.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.970529208658264e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004729588399641,287.31646728515625,294.1499938964844,287.54998779296875,286.626953125,287.4575500488281,287.5411682128906,287.3000183105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008836668916,0.0054127871990203,-0.0044039501808583,-0.0115957353264093,0.0,0.0,0.0,-0.0063494113273918,60.0,0.1734733432531356,-0.0,-6.939065855249282e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.452054655412212e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.953469998436049e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,7.351599197136238e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.953469270840289e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004721496079582,287.31622314453125,294.1499938964844,287.54998779296875,286.6368408203125,287.4591979980469,287.5430908203125,287.3000793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071104625239,0.0052544195204973,-0.0042473091743886,-0.0112287160009145,0.0,0.0,0.0,-0.0063044503331184,60.0,0.1731611490249633,-0.0,-6.915340122759518e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.452054655412212e-05,297.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.953469998436049e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,7.351599197136238e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.953469270840289e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004721496079582,287.31622314453125,294.1499938964844,287.54998779296875,286.6368408203125,287.4591979980469,287.5430908203125,287.3000793457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010071104625239,0.0052544195204973,-0.0042473091743886,-0.0112287160009145,0.0,0.0,0.0,-0.0063044503331184,60.0,0.1731611490249633,-0.0,-6.915340122759518e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.435849642613904e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.936405695043504e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.338995055761188e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.936404967447744e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004713401431217,287.3159484863281,294.1499938964844,287.54998779296875,286.6466979980469,287.4608154296875,287.5445556640625,287.30010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053837904706,0.0050960024818778,-0.0040906188078224,-0.0108615774661302,0.0,0.0,0.0,-0.0062594758346676,60.0,0.1728356927633285,-0.0,-6.891647785778332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.435849642613904e-05,297.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.936405695043504e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.338995055761188e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.936404967447744e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004713401431217,287.3159484863281,294.1499938964844,287.54998779296875,286.6466979980469,287.4608154296875,287.5445556640625,287.30010986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010053837904706,0.0050960024818778,-0.0040906188078224,-0.0108615774661302,0.0,0.0,0.0,-0.0062594758346676,60.0,0.1728356927633285,-0.0,-6.891647785778332e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.42810147535056e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.92824643617496e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.332969107665122e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.928245708579198e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0004709531203843,287.3158264160156,294.1499938964844,287.54998779296875,286.6516418457031,287.4615783691406,287.5451354980469,287.3001403808594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010045582894235,0.0050202552229166,-0.0040156971663236,-0.0106860287487506,0.0,0.0,0.0,-0.0062379715964198,60.0,0.1726736724376678,-0.0,-6.880333813796824e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.420516289537773e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440246582031,0.0,0.0,9.920258889906108e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.32706903363578e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.920257434714586e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004705741885118,287.3157043457031,294.1499938964844,287.54998779296875,286.6565856933594,287.4623718261719,287.545654296875,287.3001708984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037497850134,0.0049460986629128,-0.0039423489943146,-0.0105141662061214,0.0,0.0,0.0,-0.006216918118298,60.0,0.1725131571292877,-0.0,-6.869266400144626e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.406519529875368e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.905519982567056e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.316182745853439e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.905519254971296e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004698750562965,287.3154602050781,294.1499938964844,287.54998779296875,286.6664428710937,287.46392822265625,287.54656982421875,287.3002319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022583883255,0.0048092673532664,-0.0038070089649409,-0.0101970480754971,0.0,0.0,0.0,-0.0061780717223882,60.0,0.1722051799297332,-0.0,-6.84886884982916e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.406519529875368e-05,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.905519982567056e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,7.316182745853439e-05,297.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,9.905519254971296e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004698750562965,287.3154602050781,294.1499938964844,287.54998779296875,286.6664428710937,287.46392822265625,287.54656982421875,287.3002319335937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010022583883255,0.0048092673532664,-0.0038070089649409,-0.0101970480754971,0.0,0.0,0.0,-0.0061780717223882,60.0,0.1722051799297332,-0.0,-6.84886884982916e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.394396329298615e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.892753587337212e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.306753832381219e-05,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.89275285974145e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004692694637924,287.3152160644531,294.1499938964844,287.54998779296875,286.6763000488281,287.4654235839844,287.5472412109375,287.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009665274992,0.0046907463110983,-0.0036897794343531,-0.00992236379534,0.0,0.0,0.0,-0.0061444239690899,60.0,0.1719224452972412,-0.0,-6.831226073700236e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.394396329298615e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.892753587337212e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,7.306753832381219e-05,297.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34295654296875,0.0,0.0,9.89275285974145e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,0.0004692694637924,287.3152160644531,294.1499938964844,287.54998779296875,286.6763000488281,287.4654235839844,287.5472412109375,287.30029296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009665274992,0.0046907463110983,-0.0036897794343531,-0.00992236379534,0.0,0.0,0.0,-0.0061444239690899,60.0,0.1719224452972412,-0.0,-6.831226073700236e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.38464654609561e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.882485755952076e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.299170101759955e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.882485028356314e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004687824402935,287.3149719238281,294.1499938964844,287.54998779296875,286.6861572265625,287.4669189453125,287.5477905273437,287.3003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009999275207519,0.00459542311728,-0.003595495596528,-0.0097014419734478,0.0,0.0,0.0,-0.006117362063378,60.0,0.1716767400503158,-0.0,-6.81705287775003e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.38464654609561e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,9.882485755952076e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.299170101759955e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.882485028356314e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,0.0004687824402935,287.3149719238281,294.1499938964844,287.54998779296875,286.6861572265625,287.4669189453125,287.5477905273437,287.3003845214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009999275207519,0.00459542311728,-0.003595495596528,-0.0097014419734478,0.0,0.0,0.0,-0.006117362063378,60.0,0.1716767400503158,-0.0,-6.81705287775003e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.377123933518304e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.874564420897514e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.29331950424239e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.874563693301752e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004684066807385,287.3147277832031,294.1499938964844,287.54998779296875,286.6960144042969,287.4683837890625,287.5482177734375,287.3004455566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009991260012611,0.0045218798331916,-0.0035227537155151,-0.0095309959724545,0.0,0.0,0.0,-0.006096483208239,60.0,0.1714676022529602,-0.0,-6.806127572644982e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.377123933518304e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.874564420897514e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.29331950424239e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.874563693301752e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004684066807385,287.3147277832031,294.1499938964844,287.54998779296875,286.6960144042969,287.4683837890625,287.5482177734375,287.3004455566406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009991260012611,0.0045218798331916,-0.0035227537155151,-0.0095309959724545,0.0,0.0,0.0,-0.006096483208239,60.0,0.1714676022529602,-0.0,-6.806127572644982e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.374055662192404e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.871333168121056e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.290932990144938e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.871332440525292e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004682533908635,287.3146057128906,294.1499938964844,287.54998779296875,286.700927734375,287.4690856933594,287.54840087890625,287.30047607421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987987577915,0.0044918786734342,-0.0034930799156427,-0.0094614643603563,0.0,0.0,0.0,-0.0060879648663103,60.0,0.1713741421699524,-0.0,-6.801673890777239e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.37177610467188e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.868932829704136e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,7.289159839274362e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.868932102108374e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004681395366787,287.3144836425781,294.1499938964844,287.54998779296875,286.7058410644531,287.4698181152344,287.5485534667969,287.300537109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985561482608,0.0044695883989334,-0.0034710324835032,-0.0094098038971424,0.0,0.0,0.0,-0.0060816388577222,60.0,0.171293243765831,-0.0,-6.79836560379954e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.36893920879811e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.865945321507752e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.286953768925741e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.86594459391199e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004679978301282,287.31427001953125,294.1499938964844,287.54998779296875,286.7156982421875,287.4712219238281,287.548828125,287.30059814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099825381767,0.0044418536126613,-0.0034435999114066,-0.009345524944365,0.0,0.0,0.0,-0.0060737645253539,60.0,0.1711642444133758,-0.0,-6.794250140274016e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
