time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.36893920879811e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.865945321507752e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.286953768925741e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.86594459391199e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0004679978301282,287.31427001953125,294.1499938964844,287.54998779296875,286.7156982421875,287.4712219238281,287.548828125,287.30059814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00099825381767,0.0044418536126613,-0.0034435999114066,-0.009345524944365,0.0,0.0,0.0,-0.0060737645253539,60.0,0.1711642444133758,-0.0,-6.794250140274016e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.367839811602607e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.864787716651335e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.286098843906075e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.864786989055574e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004679429112002,287.3140563964844,294.1499938964844,287.54998779296875,286.7255249023437,287.4725952148437,287.5490417480469,287.3006896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981365874409,0.0044311019591987,-0.0034329656045883,-0.0093206064775586,0.0,0.0,0.0,-0.0060707121156156,60.0,0.1710682213306427,-0.0,-6.792654971832236e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.367839811602607e-05,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.864787716651335e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.286098843906075e-05,297.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.864786989055574e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,0.0004679429112002,287.3140563964844,294.1499938964844,287.54998779296875,286.7255249023437,287.4725952148437,287.5490417480469,287.3006896972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981365874409,0.0044311019591987,-0.0034329656045883,-0.0093206064775586,0.0,0.0,0.0,-0.0060707121156156,60.0,0.1710682213306427,-0.0,-6.792654971832236e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.367968596052378e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.86492304946296e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.286198524525389e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.864922321867198e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004679493431467,287.3138122558594,294.1499938964844,287.54998779296875,286.7353820800781,287.47393798828125,287.5492248535156,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981502080336,0.0044323522597551,-0.0034342021681368,-0.0093235038220882,0.0,0.0,0.0,-0.0060710669495165,60.0,0.1709977835416793,-0.0,-6.792840423486268e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.367968596052378e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.86492304946296e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.286198524525389e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.864922321867198e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004679493431467,287.3138122558594,294.1499938964844,287.54998779296875,286.7353820800781,287.47393798828125,287.5492248535156,287.30078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981502080336,0.0044323522597551,-0.0034342021681368,-0.0093235038220882,0.0,0.0,0.0,-0.0060710669495165,60.0,0.1709977835416793,-0.0,-6.792840423486268e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.36846190597862e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.865442552836612e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.286581967491657e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.86544182524085e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,0.0004679739940911,287.3135986328125,294.1499938964844,287.54998779296875,286.7452087402344,287.47528076171875,287.54937744140625,287.3008728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982029441744,0.0044371732510626,-0.0034389700740575,-0.0093346768990159,0.0,0.0,0.0,-0.0060724364593625,60.0,0.1709398776292801,-0.0,-6.79355594002118e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.36846190597862e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.865442552836612e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,7.286581967491657e-05,297.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,9.86544182524085e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,0.0004679739940911,287.3135986328125,294.1499938964844,287.54998779296875,286.7452087402344,287.47528076171875,287.54937744140625,287.3008728027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982029441744,0.0044371732510626,-0.0034389700740575,-0.0093346768990159,0.0,0.0,0.0,-0.0060724364593625,60.0,0.1709398776292801,-0.0,-6.79355594002118e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.368665632791816e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.86565719358623e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.286740583367646e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.865656465990468e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004679841513279,287.3135070800781,294.1499938964844,287.54998779296875,286.7501220703125,287.4759521484375,287.5494384765625,287.3009033203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982244810089,0.0044391583651304,-0.0034409340005367,-0.009339278563857,0.0,0.0,0.0,-0.0060729999095201,60.0,0.1709124445915222,-0.0,-6.793850104713783e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.368752944283187e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,9.865748870652168e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,7.286808249773458e-05,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.865748143056408e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,0.0004679885169025,287.3133850097656,294.1499938964844,287.54998779296875,286.7550354003906,287.4765930175781,287.54949951171875,287.30096435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982337942346,0.0044400105252861,-0.0034417768474668,-0.0093412529677152,0.0,0.0,0.0,-0.0060732415877282,60.0,0.170883759856224,-0.0,-6.79397658132075e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.368534665554762e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.86551895039156e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.286638719961047e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.8655182227958e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004679776029661,287.31317138671875,294.1499938964844,287.54998779296875,286.7648620605469,287.4778747558594,287.5495910644531,287.3010559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982105111703,0.0044378726743161,-0.0034396622795611,-0.0093362983316183,0.0,0.0,0.0,-0.0060726352967321,60.0,0.1708206981420517,-0.0,-6.7936596792606e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,9.368534665554762e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.86551895039156e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.286638719961047e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.8655182227958e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,0.0004679776029661,287.31317138671875,294.1499938964844,287.54998779296875,286.7648620605469,287.4778747558594,287.5495910644531,287.3010559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982105111703,0.0044378726743161,-0.0034396622795611,-0.0093362983316183,0.0,0.0,0.0,-0.0060726352967321,60.0,0.1708206981420517,-0.0,-6.7936596792606e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.367634629597887e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.864571620710194e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.285938772838563e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.864570893114431e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004679326666519,287.31298828125,294.1499938964844,287.54998779296875,286.7746887207031,287.4791564941406,287.5496520996094,287.3011474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981145849451,0.0044290726073086,-0.0034309581387788,-0.0093159023672342,0.0,0.0,0.0,-0.0060701370239257,60.0,0.1707464009523391,-0.0,-6.792354412255008e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.367634629597887e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.864571620710194e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,7.285938772838563e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.864570893114431e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380126953125,0.0,0.0,0.0004679326666519,287.31298828125,294.1499938964844,287.54998779296875,286.7746887207031,287.4791564941406,287.5496520996094,287.3011474609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981145849451,0.0044290726073086,-0.0034309581387788,-0.0093159023672342,0.0,0.0,0.0,-0.0060701370239257,60.0,0.1707464009523391,-0.0,-6.792354412255008e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.366033191327006e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.862885053735226e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.284693128895015e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.862884326139464e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004678526602219,287.3127746582031,294.1499938964844,287.54998779296875,286.7845153808594,287.4803771972656,287.5497131347656,287.3012390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979439200833,0.0044134110212326,-0.0034154669847339,-0.0092796040698885,0.0,0.0,0.0,-0.0060656904242932,60.0,0.170658990740776,-0.0,-6.790030937509074e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.366033191327006e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.862885053735226e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.284693128895015e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.862884326139464e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004678526602219,287.3127746582031,294.1499938964844,287.54998779296875,286.7845153808594,287.4803771972656,287.5497131347656,287.3012390136719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009979439200833,0.0044134110212326,-0.0034154669847339,-0.0092796040698885,0.0,0.0,0.0,-0.0060656904242932,60.0,0.170658990740776,-0.0,-6.790030937509074e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.363779827253892e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.86051236395724e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.282941078301519e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.86051163636148e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004677401448134,287.31256103515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4815979003906,287.5497741699219,287.3013610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977038716897,0.0043913810513913,-0.0033936772961169,-0.0092285480350255,0.0,0.0,0.0,-0.0060594365932047,60.0,0.1705585420131683,-0.0,-6.786763862010049e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.363779827253892e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.86051236395724e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,7.282941078301519e-05,297.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.86051163636148e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0004677401448134,287.31256103515625,294.1499938964844,287.54998779296875,286.7943420410156,287.4815979003906,287.5497741699219,287.3013610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977038716897,0.0043913810513913,-0.0033936772961169,-0.0092285480350255,0.0,0.0,0.0,-0.0060594365932047,60.0,0.1705585420131683,-0.0,-6.786763862010049e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.36250071390532e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.859164856607094e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,7.281945727299899e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.859164129011332e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004676762036979,287.3124694824219,294.1499938964844,287.54998779296875,286.7992553710937,287.4822082519531,287.5498046875,287.3013916015625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009975674329325,0.0043788682669401,-0.0033813009504228,-0.0091995475813746,0.0,0.0,0.0,-0.0060558840632438,60.0,0.1705053746700287,-0.0,-6.784908634926978e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.361012052977458e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.857597615337e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.280788122443482e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.857597615337e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,0.0004676018725149,287.3123779296875,294.1499938964844,287.54998779296875,286.8041687011719,287.4827880859375,287.5498046875,287.30145263671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974087588489,0.0043643186800181,-0.0033669096883386,-0.0091658262535929,0.0,0.0,0.0,-0.0060517531819641,60.0,0.170447900891304,-0.0,-6.782752137723946e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.357742965221404e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.854155359789728e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.278245175257325e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.854154632193968e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004674385709222,287.31219482421875,294.1499938964844,287.54998779296875,286.81396484375,287.4839782714844,287.5498352050781,287.3015441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970605606213,0.0043323542922735,-0.0033352938480675,-0.0090917441993951,0.0,0.0,0.0,-0.0060426797717809,60.0,0.1703252643346786,-0.0,-6.778014949304635e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.357742965221404e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.854155359789728e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.278245175257325e-05,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.854154632193968e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,0.0004674385709222,287.31219482421875,294.1499938964844,287.54998779296875,286.81396484375,287.4839782714844,287.5498352050781,287.3015441894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970605606213,0.0043323542922735,-0.0033352938480675,-0.0090917441993951,0.0,0.0,0.0,-0.0060426797717809,60.0,0.1703252643346786,-0.0,-6.778014949304635e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.354186477139592e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.850409696809947e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.275478856172413e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.850408969214186e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004672609211411,287.31201171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4851379394531,287.54986572265625,287.3016662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966815123334,0.0042975773103535,-0.0033008959144353,-0.009011142887175,0.0,0.0,0.0,-0.0060328068211674,60.0,0.1701950877904892,-0.0,-6.772862803927637e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.354186477139592e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.850409696809947e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.275478856172413e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.850408969214186e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358154296875,0.0,0.0,0.0004672609211411,287.31201171875,294.1499938964844,287.54998779296875,286.82379150390625,287.4851379394531,287.54986572265625,287.3016662597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966815123334,0.0042975773103535,-0.0033008959144353,-0.009011142887175,0.0,0.0,0.0,-0.0060328068211674,60.0,0.1701950877904892,-0.0,-6.772862803927637e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.350452455691992e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.846477769315244e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.27257429389283e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.84647704171948e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004670743655879,287.3117980957031,294.1499938964844,287.54998779296875,286.8335876464844,287.4862670898437,287.5498962402344,287.3017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962836047634,0.0042610671371221,-0.0032647834159433,-0.0089265247806906,0.0,0.0,0.0,-0.0060224416665732,60.0,0.1700595915317535,-0.0,-6.767455573708503e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.350452455691992e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.846477769315244e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,7.27257429389283e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.84647704171948e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004670743655879,287.3117980957031,294.1499938964844,287.54998779296875,286.8335876464844,287.4862670898437,287.5498962402344,287.3017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009962836047634,0.0042610671371221,-0.0032647834159433,-0.0089265247806906,0.0,0.0,0.0,-0.0060224416665732,60.0,0.1700595915317535,-0.0,-6.767455573708503e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.346663864562288e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.842488361755386e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.269628258654848e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.842487634159625e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.0004668851615861,287.3116455078125,294.1499938964844,287.54998779296875,286.8433837890625,287.48736572265625,287.5499267578125,287.3018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958799928426,0.0042240293696522,-0.0032281496096402,-0.0088406838476657,0.0,0.0,0.0,-0.0060119270347058,60.0,0.1699208170175552,-0.0,-6.761973025959378e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.346663864562288e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.842488361755386e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.269628258654848e-05,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.842487634159625e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.0004668851615861,287.3116455078125,294.1499938964844,287.54998779296875,286.8433837890625,287.48736572265625,287.5499267578125,287.3018798828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009958799928426,0.0042240293696522,-0.0032281496096402,-0.0088406838476657,0.0,0.0,0.0,-0.0060119270347058,60.0,0.1699208170175552,-0.0,-6.761973025959378e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.344825230073184e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.840552229434252e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,7.268198532983661e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.84055150183849e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0004667933098971,287.3115539550781,294.1499938964844,287.54998779296875,286.8482971191406,287.4879150390625,287.5499267578125,287.3019104003906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956839494407,0.0042060511186718,-0.0032103674020618,-0.0087990164756774,0.0,0.0,0.0,-0.0060068229213356,60.0,0.1698512732982635,-0.0,-6.759312043413956e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.343018609797582e-05,297.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.838649566518144e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,7.2667928179726e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.83864883892238e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,0.0004667030298151,287.3114624023437,294.1499938964844,287.54998779296875,286.8531799316406,287.48846435546875,287.5499267578125,287.3019714355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009954915149137,0.0041883829981088,-0.0031928913667798,-0.0087580671533942,0.0,0.0,0.0,-0.0060018072836101,60.0,0.1697819977998733,-0.0,-6.756697956689095e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.339484677184372e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.83492864179425e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.264044688781723e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.834927914198488e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004665265441872,287.311279296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4895324707031,287.5499267578125,287.3020935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951147949323,0.0041538337245583,-0.00315871858038,-0.0086779929697513,0.0,0.0,0.0,-0.0059919985942542,60.0,0.1696442812681198,-0.0,-6.751587733333508e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,9.339484677184372e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.83492864179425e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,7.264044688781723e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.334228515625,0.0,0.0,9.834927914198488e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0004665265441872,287.311279296875,294.1499938964844,287.54998779296875,286.86297607421875,287.4895324707031,287.5499267578125,287.3020935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009951147949323,0.0041538337245583,-0.00315871858038,-0.0086779929697513,0.0,0.0,0.0,-0.0059919985942542,60.0,0.1696442812681198,-0.0,-6.751587733333508e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.33631308726035e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.831588249653578e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,7.261577411554754e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.831588249653578e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004663681029342,287.31109619140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906005859375,287.5499572753906,287.3021850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947769576683,0.0041228234767913,-0.0031280466355383,-0.0086061218753457,0.0,0.0,0.0,-0.0059831957332789,60.0,0.169510617852211,-0.0,-6.747002601059648e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.33631308726035e-05,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.831588249653578e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,7.261577411554754e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.831588249653578e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004663681029342,287.31109619140625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906005859375,287.5499572753906,287.3021850585937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009947769576683,0.0041228234767913,-0.0031280466355383,-0.0086061218753457,0.0,0.0,0.0,-0.0059831957332789,60.0,0.169510617852211,-0.0,-6.747002601059648e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.33340343181044e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.828524343902244e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.259314588736743e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.828523616306484e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004662227584049,287.3109436035156,294.1499938964844,287.54998779296875,286.8822326660156,287.4916381835937,287.5499572753906,287.30230712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994466827251,0.0040943715721368,-0.0030999048613011,-0.00854017958045,0.0,0.0,0.0,-0.0059751183725893,60.0,0.1693810075521469,-0.0,-6.742796898606684e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.33340343181044e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.828524343902244e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.259314588736743e-05,297.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.828523616306484e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,0.0004662227584049,287.3109436035156,294.1499938964844,287.54998779296875,286.8822326660156,287.4916381835937,287.5499572753906,287.30230712890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994466827251,0.0040943715721368,-0.0030999048613011,-0.00854017958045,0.0,0.0,0.0,-0.0059751183725893,60.0,0.1693810075521469,-0.0,-6.742796898606684e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.330677130492404e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.825653251027688e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.257193647092208e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.825652523431928e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004660865524783,287.3107604980469,294.1499938964844,287.54998779296875,286.8910522460937,287.4926452636719,287.5499572753906,287.30242919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994176371023,0.0040677119977772,-0.0030735356267541,-0.0084783909842371,0.0,0.0,0.0,-0.0059675499796867,60.0,0.169254794716835,-0.0,-6.73885764967963e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.330677130492404e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.825653251027688e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.257193647092208e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.825652523431928e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004660865524783,287.3107604980469,294.1499938964844,287.54998779296875,286.8910522460937,287.4926452636719,287.5499572753906,287.30242919921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000994176371023,0.0040677119977772,-0.0030735356267541,-0.0084783909842371,0.0,0.0,0.0,-0.0059675499796867,60.0,0.169254794716835,-0.0,-6.73885764967963e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.329385648015888e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.824293374549598e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.256189564941451e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.824292646953836e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004660220874939,287.3106994628906,294.1499938964844,287.54998779296875,286.89520263671875,287.4931335449219,287.5499572753906,287.3024597167969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009940387681126,0.0040550879202783,-0.0030610491521656,-0.008449132554233,0.0,0.0,0.0,-0.0059639662504196,60.0,0.1691928952932357,-0.0,-6.73699247499826e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
