time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373560,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.328118176199496e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.822958236327396e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,7.255203672684729e-05,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.822958236327396e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0004659587575588,287.31060791015625,294.1499938964844,287.54998779296875,286.8992004394531,287.4936218261719,287.5499572753906,287.3025207519531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000993903609924,0.0040426915511488,-0.0030487878248095,-0.0084204012528061,0.0,0.0,0.0,-0.0059604472480714,60.0,0.1691313982009887,-0.0,-6.735161406368206e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.325663995696232e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.820374543778598e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.253295189002529e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.820373816182836e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004658361722249,287.3104553222656,294.1499938964844,287.54998779296875,286.9066772460937,287.49462890625,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936420246958,0.0040186964906752,-0.0030250544659793,-0.0083647882565855,0.0,0.0,0.0,-0.0059536346234381,60.0,0.1690095663070678,-0.0,-6.731617929744972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.325663995696232e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.820374543778598e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,7.253295189002529e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.820373816182836e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004658361722249,287.3104553222656,294.1499938964844,287.54998779296875,286.9066772460937,287.49462890625,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936420246958,0.0040186964906752,-0.0030250544659793,-0.0083647882565855,0.0,0.0,0.0,-0.0059536346234381,60.0,0.1690095663070678,-0.0,-6.731617929744972e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.323418635176496e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.818009857553987e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.251548231579363e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.818009129958229e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004657239769585,287.310302734375,294.1499938964844,287.54998779296875,286.9135437011719,287.4955749511719,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934027912095,0.0039967382326722,-0.0030033353250473,-0.0083138961344957,0.0,0.0,0.0,-0.0059474012814462,60.0,0.1688907593488693,-0.0,-6.728375723241697e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.323418635176496e-05,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.818009857553987e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.251548231579363e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.818009129958229e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004657239769585,287.310302734375,294.1499938964844,287.54998779296875,286.9135437011719,287.4955749511719,287.54998779296875,287.3027648925781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009934027912095,0.0039967382326722,-0.0030033353250473,-0.0083138961344957,0.0,0.0,0.0,-0.0059474012814462,60.0,0.1688907593488693,-0.0,-6.728375723241697e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.322314144810662e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.81684643193148e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.250688940985128e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.81684570433572e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,0.0004656688251998,287.3102111816406,294.1499938964844,287.54998779296875,286.9168395996094,287.4960632324219,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009932850953191,0.0039859395474195,-0.002992654684931,-0.008288868702948,0.0,0.0,0.0,-0.0059443358331918,60.0,0.1688300520181656,-0.0,-6.726781265342653e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,9.32129769353196e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.815776138566434e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.249898771988228e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.815775410970672e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004656180390156,287.3101501464844,294.1499938964844,287.54998779296875,286.91973876953125,287.4965209960937,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931767126545,0.0039759995415806,-0.0029828227125108,-0.0082658296450972,0.0,0.0,0.0,-0.0059415134601294,60.0,0.1687739938497543,-0.0,-6.725313994593307e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.319349919678643e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.813725046114996e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.248383917612955e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.813724318519236e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004655207740142,287.3099975585937,294.1499938964844,287.54998779296875,286.9252624511719,287.4974670410156,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992969260551,0.0039569558575749,-0.0029639864806085,-0.008221692405641,0.0,0.0,0.0,-0.0059361075982451,60.0,0.1686598360538482,-0.0,-6.722503798073376e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.319349919678643e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.813725046114996e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.248383917612955e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.813724318519236e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004655207740142,287.3099975585937,294.1499938964844,287.54998779296875,286.9252624511719,287.4974670410156,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992969260551,0.0039569558575749,-0.0029639864806085,-0.008221692405641,0.0,0.0,0.0,-0.0059361075982451,60.0,0.1686598360538482,-0.0,-6.722503798073376e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.318442607764156e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.812769712880254e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.247678149724379e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.812769712880254e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004654754593502,287.3099365234375,294.1499938964844,287.54998779296875,286.92779541015625,287.4979248046875,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009928726358339,0.0039480864070355,-0.0029552138876169,-0.0082011362537741,0.0,0.0,0.0,-0.0059335897676646,60.0,0.1686038523912429,-0.0,-6.721194978354107e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.317560034105554e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.81183984549716e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,7.2469912993256e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.8118391179014e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004654313379433,287.3098449707031,294.1499938964844,287.54998779296875,286.9301452636719,287.49835205078125,287.54998779296875,287.3031005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927784558385,0.0039394502528011,-0.0029466717969626,-0.0081811202690005,0.0,0.0,0.0,-0.0059311380609869,60.0,0.1685482561588287,-0.0,-6.719920975228888e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.315876377513632e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.810067422222346e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.245682354550809e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.810066694626585e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004653472569771,287.3097229003906,294.1499938964844,287.54998779296875,286.93438720703125,287.499267578125,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925989434123,0.0039229895919561,-0.0029303906485438,-0.0081429695710539,0.0,0.0,0.0,-0.0059264646843075,60.0,0.1684382557868957,-0.0,-6.71749234015806e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.315876377513632e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.810067422222346e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.245682354550809e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.810066694626585e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004653472569771,287.3097229003906,294.1499938964844,287.54998779296875,286.93438720703125,287.499267578125,287.54998779296875,287.30322265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009925989434123,0.0039229895919561,-0.0029303906485438,-0.0081429695710539,0.0,0.0,0.0,-0.0059264646843075,60.0,0.1684382557868957,-0.0,-6.71749234015806e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.314398630522192e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.808511094888672e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.244532753247768e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.808511094888672e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.000465273449663,287.3095703125,294.1499938964844,287.54998779296875,286.9379577636719,287.5001525878906,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924415498971,0.0039085415191948,-0.0029160999692976,-0.0081094829365611,0.0,0.0,0.0,-0.0059223631396889,60.0,0.1683314144611358,-0.0,-6.715361422493515e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.314398630522192e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.808511094888672e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,7.244532753247768e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.808511094888672e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.000465273449663,287.3095703125,294.1499938964844,287.54998779296875,286.9379577636719,287.5001525878906,287.54998779296875,287.3033142089844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009924415498971,0.0039085415191948,-0.0029160999692976,-0.0081094829365611,0.0,0.0,0.0,-0.0059223631396889,60.0,0.1683314144611358,-0.0,-6.715361422493515e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.313030750490724e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.807071182876824e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.243469008244574e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.807070455281064e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0004652051138691,287.3094482421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5010070800781,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922957979142,0.0038951658643782,-0.0029028702992945,-0.0080784829333424,0.0,0.0,0.0,-0.0059185656718909,60.0,0.1682264357805252,-0.0,-6.713388955859045e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.313030750490724e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.807071182876824e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.243469008244574e-05,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.807070455281064e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.0004652051138691,287.3094482421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5010070800781,287.54998779296875,287.3034362792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009922957979142,0.0038951658643782,-0.0029028702992945,-0.0080784829333424,0.0,0.0,0.0,-0.0059185656718909,60.0,0.1682264357805252,-0.0,-6.713388955859045e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.311842586612328e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.805818990571424e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.242544234031811e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.805818990571424e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.000465145742055,287.3092956542969,294.1499938964844,287.54998779296875,286.94317626953125,287.5018615722656,287.54998779296875,287.3035583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921691380441,0.0038835399318486,-0.0028913707938045,-0.0080515369772911,0.0,0.0,0.0,-0.0059152655303478,60.0,0.1681242287158966,-0.0,-6.711674416237656e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,9.311842586612328e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.805818990571424e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,7.242544234031811e-05,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.805818990571424e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293151855469,0.0,0.0,0.000465145742055,287.3092956542969,294.1499938964844,287.54998779296875,286.94317626953125,287.5018615722656,287.54998779296875,287.3035583496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921691380441,0.0038835399318486,-0.0028913707938045,-0.0080515369772911,0.0,0.0,0.0,-0.0059152655303478,60.0,0.1681242287158966,-0.0,-6.711674416237656e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.311306348536164e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.805254376260564e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.242127321660519e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.805254376260564e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.000465118966531,287.3092346191406,294.1499938964844,287.54998779296875,286.9440612792969,287.5022888183594,287.54998779296875,287.3036193847656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921119781211,0.003878298215568,-0.0028861861210316,-0.0080393878743052,0.0,0.0,0.0,-0.0059137777425348,60.0,0.168074145913124,-0.0,-6.710901345741149e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.310796303907408e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.804718138184398e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,7.241730781970546e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.0,9.804717410588636e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289794921875,0.0,0.0,0.0004650935006793,287.3091735839844,294.1499938964844,287.54998779296875,286.9447937011719,287.502685546875,287.54998779296875,287.3036804199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920577285811,0.0038733119145035,-0.0028812543023377,-0.0080278310924768,0.0,0.0,0.0,-0.0059123621322214,60.0,0.1680244952440261,-0.0,-6.710166644552373e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.309856977779418e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.80372860794887e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.241000275826082e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.803727880353108e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.0004650465853046,287.3090515136719,294.1499938964844,287.54998779296875,286.9457702636719,287.5035095214844,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991957494989,0.0038641260471194,-0.0028721685521304,-0.0080065410584211,0.0,0.0,0.0,-0.0059097539633512,60.0,0.167926400899887,-0.0,-6.708812350098017e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.309856977779418e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.80372860794887e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,7.241000275826082e-05,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.803727880353108e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,0.0004650465853046,287.3090515136719,294.1499938964844,287.54998779296875,286.9457702636719,287.5035095214844,287.54998779296875,287.3038024902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991957494989,0.0038641260471194,-0.0028721685521304,-0.0080065410584211,0.0,0.0,0.0,-0.0059097539633512,60.0,0.167926400899887,-0.0,-6.708812350098017e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.309116285294294e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.802948625292628e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,7.240424019983038e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.802947897696868e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004650095652323,287.30889892578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5043334960937,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918785654008,0.0038568782620131,-0.0028649996966123,-0.0079897427931427,0.0,0.0,0.0,-0.0059076966717839,60.0,0.1678314208984375,-0.0,-6.707743693823431e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.309116285294294e-05,297.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.802948625292628e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,7.240424019983038e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,9.802947897696868e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004650095652323,287.30889892578125,294.1499938964844,287.54998779296875,286.94610595703125,287.5043334960937,287.54998779296875,287.3039245605469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918785654008,0.0038568782620131,-0.0028649996966123,-0.0079897427931427,0.0,0.0,0.0,-0.0059076966717839,60.0,0.1678314208984375,-0.0,-6.707743693823431e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.308732114732264e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.80254408204928e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.240125705720857e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,9.80254335445352e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,0.000464990385808,287.308837890625,294.1499938964844,287.54998779296875,286.94598388671875,287.5047912597656,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918375872075,0.0038531206082552,-0.0028612830210477,-0.0079810339957475,0.0,0.0,0.0,-0.0059066298417747,60.0,0.1677755415439605,-0.0,-6.707190181032274e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.30847818381153e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.80227705440484e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.239927799673751e-05,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,9.802276326809078e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004649777256418,287.30877685546875,294.1499938964844,287.54998779296875,286.9457702636719,287.505126953125,287.54998779296875,287.30401611328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918104624375,0.003850640496239,-0.0028588299173861,-0.007975285872817,0.0,0.0,0.0,-0.005905925296247,60.0,0.1677382886409759,-0.0,-6.706824251523359e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.308019798481836e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.801793930819258e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.239571277750656e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.801793203223497e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0004649547918234,287.3086853027344,294.1499938964844,287.54998779296875,286.9447937011719,287.5058898925781,287.54998779296875,287.3041381835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917616844177,0.0038461524527519,-0.0028543907683342,-0.0079648839309811,0.0,0.0,0.0,-0.0059046517126262,60.0,0.1676480174064636,-0.0,-6.706162736236365e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.308019798481836e-05,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.801793930819258e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.239571277750656e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.801793203223497e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32769775390625,0.0,0.0,0.0004649547918234,287.3086853027344,294.1499938964844,287.54998779296875,286.9447937011719,287.5058898925781,287.54998779296875,287.3041381835937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917616844177,0.0038461524527519,-0.0028543907683342,-0.0079648839309811,0.0,0.0,0.0,-0.0059046517126262,60.0,0.1676480174064636,-0.0,-6.706162736236365e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.307840082328768e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.80160475592129e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,7.239431579364464e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.801604028325528e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0004649458278436,287.3086242675781,294.1499938964844,287.54998779296875,286.9440612792969,287.5062866210937,287.54998779296875,287.30419921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917424758896,0.0038443952798843,-0.00285265292041,-0.0079608112573623,0.0,0.0,0.0,-0.0059041529893875,60.0,0.1676037907600402,-0.0,-6.705904098680548e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.307688742410392e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.801444684853776e-05,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,7.239313708851114e-05,297.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32745361328125,0.0,0.0,9.801444684853776e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,0.0004649382608477,287.3085632324219,294.1499938964844,287.54998779296875,286.94317626953125,287.50665283203125,287.54998779296875,287.30426025390625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917264105752,0.0038429116830229,-0.002851185388863,-0.0079573728144168,0.0,0.0,0.0,-0.0059037320315837,60.0,0.1675600260496139,-0.0,-6.705685251517934e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.30746246012859e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.801206761039792e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,7.23913763067685e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.801206033444032e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004649269685614,287.3084411621094,294.1499938964844,287.54998779296875,286.9408874511719,287.5074157714844,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917020797729,0.0038406969979405,-0.0028489949181675,-0.0079522393643856,0.0,0.0,0.0,-0.0059031024575233,60.0,0.1674736589193344,-0.0,-6.70535911240222e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.30746246012859e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.801206761039792e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,7.23913763067685e-05,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.801206033444032e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0004649269685614,287.3084411621094,294.1499938964844,287.54998779296875,286.9408874511719,287.5074157714844,287.54998779296875,287.30438232421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917020797729,0.0038406969979405,-0.0028489949181675,-0.0079522393643856,0.0,0.0,0.0,-0.0059031024575233,60.0,0.1674736589193344,-0.0,-6.70535911240222e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.307428990723564e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.801171836443244e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.23911143722944e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.801171108847484e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0004649252805393,287.3083190917969,294.1499938964844,287.54998779296875,286.9379577636719,287.5081481933594,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916985873132,0.0038403670769184,-0.0028486684896051,-0.0079514756798744,0.0,0.0,0.0,-0.0059030093252658,60.0,0.1673904061317443,-0.0,-6.705310084953453e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.307428990723564e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.801171836443244e-05,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.23911143722944e-05,297.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.801171108847484e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0004649252805393,287.3083190917969,294.1499938964844,287.54998779296875,286.9379577636719,287.5081481933594,287.54998779296875,287.30450439453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009916985873132,0.0038403670769184,-0.0028486684896051,-0.0079514756798744,0.0,0.0,0.0,-0.0059030093252658,60.0,0.1673904061317443,-0.0,-6.705310084953453e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.307480650022626e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.801226406125352e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.239152182592079e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.80122567852959e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.000464927899884,287.3082275390625,294.1499938964844,287.54998779296875,286.93438720703125,287.5088806152344,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917040588334,0.0038408734835684,-0.0028491693083196,-0.0079526491463184,0.0,0.0,0.0,-0.0059031527489423,60.0,0.1673087328672409,-0.0,-6.705384691940709e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.307480650022626e-05,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.0,9.801226406125352e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,7.239152182592079e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.80122567852959e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.000464927899884,287.3082275390625,294.1499938964844,287.54998779296875,286.93438720703125,287.5088806152344,287.54998779296875,287.3046264648437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917040588334,0.0038408734835684,-0.0028491693083196,-0.0079526491463184,0.0,0.0,0.0,-0.0059031527489423,60.0,0.1673087328672409,-0.0,-6.705384691940709e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.30771420826204e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.801472333492713e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.239334081532434e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.80147160589695e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0004649395414162,287.30810546875,294.1499938964844,287.54998779296875,286.9301452636719,287.50958251953125,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917289717122,0.003843153361231,-0.0028514245059341,-0.0079579325392842,0.0,0.0,0.0,-0.0059038000181317,60.0,0.167229950428009,-0.0,-6.705720778654722e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
