time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,9.30771420826204e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.801472333492713e-05,297.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,7.239334081532434e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.80147160589695e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,0.0004649395414162,287.30810546875,294.1499938964844,287.54998779296875,286.9301452636719,287.50958251953125,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917289717122,0.003843153361231,-0.0028514245059341,-0.0079579325392842,0.0,0.0,0.0,-0.0059038000181317,60.0,0.167229950428009,-0.0,-6.705720778654722e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,9.307871368946508e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.801637497730552e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,7.23945559002459e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.801636770134792e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004649473994504,287.3080444335937,294.1499938964844,287.54998779296875,286.92779541015625,287.5099182128906,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917457355186,0.0038446860853582,-0.0028529404662549,-0.0079614855349063,0.0,0.0,0.0,-0.0059042354114353,60.0,0.1671913415193557,-0.0,-6.705946731244694e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,9.308058361057192e-05,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,9.801834676181898e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,7.239601109176874e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,9.801833948586136e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,0.00046495674178,287.3080139160156,294.1499938964844,287.54998779296875,286.9252624511719,287.5102844238281,287.54998779296875,287.30487060546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917656425386,0.0038465145044028,-0.0028547488618642,-0.0079657230526208,0.0,0.0,0.0,-0.0059047546237707,60.0,0.1671532243490219,-0.0,-6.706216026941547e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.308504377258942e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.802303975448012e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.239948172355071e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.802303247852252e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0004649790062103,287.3078918457031,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918130235746,0.0038508689031004,-0.0028590557631105,-0.0079758148640394,0.0,0.0,0.0,-0.0059059904888272,60.0,0.1670780926942825,-0.0,-6.70685764703194e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.308504377258942e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.802303975448012e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,7.239948172355071e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.802303247852252e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255615234375,0.0,0.0,0.0004649790062103,287.3078918457031,294.1499938964844,287.54998779296875,286.91973876953125,287.510986328125,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009918130235746,0.0038508689031004,-0.0028590557631105,-0.0079758148640394,0.0,0.0,0.0,-0.0059059904888272,60.0,0.1670780926942825,-0.0,-6.70685764703194e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.30913010961376e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.802963177207856e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.24043493391946e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.802962449612096e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.0004650102637242,287.30780029296875,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991879729554,0.0038569860626012,-0.0028651063330471,-0.0079899923875927,0.0,0.0,0.0,-0.0059077269397675,60.0,0.1670058816671371,-0.0,-6.707759325763618e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.30913010961376e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.802963177207856e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.24043493391946e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.802962449612096e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.0004650102637242,287.30780029296875,294.1499938964844,287.54998779296875,286.9135437011719,287.5116577148437,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000991879729554,0.0038569860626012,-0.0028651063330471,-0.0079899923875927,0.0,0.0,0.0,-0.0059077269397675,60.0,0.1670058816671371,-0.0,-6.707759325763618e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,9.30960668483749e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.803464490687476e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,7.240805280162022e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.803464490687476e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0004650340706575,287.3077392578125,294.1499938964844,287.54998779296875,286.9089660644531,287.5120849609375,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919304866343,0.0038616431411355,-0.0028697126545011,-0.0080007864162325,0.0,0.0,0.0,-0.0059090494178235,60.0,0.1669577658176422,-0.0,-6.708446420589098e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.309832967119291e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.80370314209722e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.240981358336285e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.803702414501458e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.0004650453629437,287.3077087402344,294.1499938964844,287.54998779296875,286.9066772460937,287.5122985839844,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009919544681906,0.0038638545665889,-0.0028718998655676,-0.0080059124156832,0.0,0.0,0.0,-0.0059096766635775,60.0,0.1669351309537887,-0.0,-6.708771849162076e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.310706809628756e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.804622823139653e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.24166093277745e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.804622823139653e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0004650890186894,287.3076171875,294.1499938964844,287.54998779296875,286.8992004394531,287.5129699707031,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920476004481,0.0038723947945982,-0.00288034719415,-0.0080257058143615,0.0,0.0,0.0,-0.0059121013619005,60.0,0.1668671220541,-0.0,-6.710030930889843e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32476806640625,0.0,0.0,9.310706809628756e-05,297.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.804622823139653e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,7.24166093277745e-05,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.804622823139653e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.0,0.0004650890186894,287.3076171875,294.1499938964844,287.54998779296875,286.8992004394531,287.5129699707031,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920476004481,0.0038723947945982,-0.00288034719415,-0.0080257058143615,0.0,0.0,0.0,-0.0059121013619005,60.0,0.1668671220541,-0.0,-6.710030930889843e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.311178291682154e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.8051197710447e-05,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,7.242028368636966e-05,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.8051197710447e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0004651125927921,287.3075561523437,294.1499938964844,287.54998779296875,286.89520263671875,287.5132751464844,287.54998779296875,287.3053894042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920978918671,0.0038770076353102,-0.0028849097434431,-0.0080363973975181,0.0,0.0,0.0,-0.0059134112671017,60.0,0.1668338179588318,-0.0,-6.710710920287968e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.31167887756601e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.805646550375968e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.242416904773563e-05,297.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.805646550375968e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0004651375929825,287.3075256347656,294.1499938964844,287.54998779296875,286.8910522460937,287.5136108398437,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009921512100845,0.0038818966131657,-0.0028897454030811,-0.0080477278679609,0.0,0.0,0.0,-0.0059147989377379,60.0,0.1668009757995605,-0.0,-6.711432121164762e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.312744077760726e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.806768503040077e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.243245636345819e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.806767775444314e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0004651907947845,287.30743408203125,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992264598608,0.0038923060055822,-0.0029000414069741,-0.0080718537792563,0.0,0.0,0.0,-0.0059177535586059,60.0,0.166736289858818,-0.0,-6.712966893474005e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.312744077760726e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.806768503040077e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,7.243245636345819e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,9.806767775444314e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0004651907947845,287.30743408203125,294.1499938964844,287.54998779296875,286.8822326660156,287.5142517089844,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992264598608,0.0038923060055822,-0.0029000414069741,-0.0080718537792563,0.0,0.0,0.0,-0.0059177535586059,60.0,0.166736289858818,-0.0,-6.712966893474005e-08,0.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.050000000745058,9.313994814874604e-05,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,9.808085451368244e-05,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,7.244218431878835e-05,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,9.808085451368244e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.050000000745058,0.0004652532807085,287.3073425292969,291.1499938964844,287.54998779296875,286.8727722167969,287.5148620605469,287.5500793457031,287.3056945800781,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009923978941515,0.0039045352023094,-0.0029121371917426,-0.0081001976504921,0.0,0.0,0.0,-0.005921225529164,60.0,0.1668449789285659,-0.0,-6.714770250937363e-08,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.050000000745058,9.313994814874604e-05,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,9.808085451368244e-05,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,7.244218431878835e-05,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.323974609375,0.0,0.050000000745058,9.808085451368244e-05,298.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.050000000745058,0.0004652532807085,287.3073425292969,291.1499938964844,287.54998779296875,286.8727722167969,287.5148620605469,287.5500793457031,287.3056945800781,1.0,0.1000000014901161,0.0,0.6499999761581421,1.0,1.0,-0.0009923978941515,0.0039045352023094,-0.0029121371917426,-0.0081001976504921,0.0,0.0,0.0,-0.005921225529164,60.0,0.1668449789285659,-0.0,-6.714770250937363e-08,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.6336257457733154,0.050000000745058,0.0408319793641567,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.6336257457733154,0.050000000745058,0.0429980419576168,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.6336257457733154,0.050000000745058,0.0317582078278064,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.6336257457733154,0.050000000745058,0.0429980419576168,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.6336257457733154,0.050000000745058,0.2039641886949539,287.314208984375,291.1499938964844,287.5506896972656,286.8685607910156,293.16876220703125,295.7102355957031,287.4057922363281,1.0,0.1096861585974693,0.0097884880378842,0.6499999761581421,1.0,1.0,-0.4348612427711487,0.1716637760400772,0.2631974816322326,0.040713470429182,0.0,0.0,0.0,10.253904342651367,60.0,807.864990234375,-0.0,12.273114204406738,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.631208062171936,0.050000000745058,0.0452344045042991,297.76776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.631208062171936,0.050000000745058,0.0476340055465698,297.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.631208062171936,0.050000000745058,0.035182312130928,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.631208062171936,0.050000000745058,0.0476340055465698,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.631208062171936,0.050000000745058,0.2259552180767059,287.794677734375,291.1499938964844,287.552734375,286.8656616210937,293.8471374511719,297.84033203125,288.2319641113281,1.0,0.1210546791553497,0.0195769760757684,0.6499999761581421,1.0,1.0,-0.4819848537445068,0.1898686736822128,0.2921161651611328,0.0475373864173889,0.0,0.0,0.0,12.560687065124512,60.0,1636.4835205078125,-0.0,16.66983985900879,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0456805452704429,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0481038130819797,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0355293117463588,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0481038130819797,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.228183776140213,289.2298278808594,291.1499938964844,287.56072998046875,286.8636779785156,293.82110595703125,297.8903503417969,289.4896240234375,1.0,0.1405425071716308,0.0391539521515369,0.6499999761581421,1.0,1.0,-0.4867353737354278,0.1916866302490234,0.2950487434864044,0.0482936352491378,0.0,0.0,0.0,20.060583114624023,60.0,1583.6881103515625,-0.0,23.170196533203125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0456805452704429,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0481038130819797,297.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0355293117463588,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.0481038130819797,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1723022460937,0.5709954500198364,0.050000000745058,0.228183776140213,289.2298278808594,291.1499938964844,287.56072998046875,286.8636779785156,293.82110595703125,297.8903503417969,289.4896240234375,1.0,0.1405425071716308,0.0391539521515369,0.6499999761581421,1.0,1.0,-0.4867353737354278,0.1916866302490234,0.2950487434864044,0.0482936352491378,0.0,0.0,0.0,20.060583114624023,60.0,1583.6881103515625,-0.0,23.170196533203125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.66778564453125,0.5492852330207825,0.050000000745058,0.0458175987005233,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.66778564453125,0.5492852330207825,0.050000000745058,0.0482481382787227,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66778564453125,0.5492852330207825,0.050000000745058,0.0356359109282493,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.66778564453125,0.5492852330207825,0.050000000745058,0.0482481382787227,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.66778564453125,0.5492852330207825,0.050000000745058,0.2288683950901031,289.7142333984375,291.1499938964844,287.5666198730469,286.8645324707031,293.8090515136719,297.86578369140625,289.93804931640625,1.0,0.1489400863647461,0.0489424429833889,0.6499999761581421,1.0,1.0,-0.4881957769393921,0.1922407448291778,0.2959550023078918,0.0485390722751617,0.0,0.0,0.0,23.721534729003903,60.0,1433.393310546875,-0.0,26.318979263305664,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.532539427280426,0.050000000745058,0.0459484942257404,297.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.532539427280426,0.050000000745058,0.0483859777450561,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.532539427280426,0.050000000745058,0.035737719386816,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.532539427280426,0.050000000745058,0.0483859777450561,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016540527344,0.532539427280426,0.050000000745058,0.229522243142128,290.1430969238281,291.1499938964844,287.5736999511719,286.8665771484375,293.80078125,297.846435546875,290.3470458984375,1.0,0.1564994305372238,0.2391528785228729,0.6499999761581421,1.0,1.0,-0.489590585231781,0.192767858505249,0.296822726726532,0.0487792938947677,0.0,0.0,0.0,27.222278594970703,60.0,1288.1915283203125,-0.0,29.3471622467041,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.046187300235033,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.0486374534666538,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.035923458635807,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.0486374534666538,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.2307151407003402,290.89617919921875,291.1499938964844,287.59136962890625,286.8740539550781,293.7933654785156,297.8207092285156,291.066162109375,1.0,0.1693359464406967,0.619573712348938,0.6499999761581421,1.0,1.0,-0.4921352863311767,0.1937223523855209,0.2984129190444946,0.0492367334663867,0.0,0.0,0.0,33.609371185302734,60.0,1028.926025390625,-0.0,34.91569519042969,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.046187300235033,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.0486374534666538,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.035923458635807,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.0486374534666538,297.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.86163330078125,0.5097106695175171,0.050000000745058,0.2307151407003402,290.89617919921875,291.1499938964844,287.59136962890625,286.8740539550781,293.7933654785156,297.8207092285156,291.066162109375,1.0,0.1693359464406967,0.619573712348938,0.6499999761581421,1.0,1.0,-0.4921352863311767,0.1937223523855209,0.2984129190444946,0.0492367334663867,0.0,0.0,0.0,33.609371185302734,60.0,1028.926025390625,-0.0,34.91569519042969,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.0463912598788738,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.048852227628231,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.0360820889472961,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.048852227628231,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.2317339479923248,291.521240234375,291.1499938964844,287.6134338378906,286.88580322265625,293.79541015625,297.80780029296875,291.65997314453125,1.0,0.1795090138912201,0.9999945759773254,0.6499999761581421,1.0,1.0,-0.4943084716796875,0.1945265680551529,0.2997819185256958,0.0496561788022518,0.0,0.0,0.0,39.06478118896485,60.0,812.9563598632812,-0.0,39.71656799316406,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.0463912598788738,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.048852227628231,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.0360820889472961,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.048852227628231,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.4955712258815765,0.050000000745058,0.2317339479923248,291.521240234375,291.1499938964844,287.6134338378906,286.88580322265625,293.79541015625,297.80780029296875,291.65997314453125,1.0,0.1795090138912201,0.9999945759773254,0.6499999761581421,1.0,1.0,-0.4943084716796875,0.1945265680551529,0.2997819185256958,0.0496561788022518,0.0,0.0,0.0,39.06478118896485,60.0,812.9563598632812,-0.0,39.71656799316406,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935241699219,0.4879370033740997,0.050000000745058,0.0465226881206035,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935241699219,0.4879370033740997,0.050000000745058,0.0489906296133995,297.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935241699219,0.4879370033740997,0.050000000745058,0.0361843109130859,297.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935241699219,0.4879370033740997,0.050000000745058,0.0489906296133995,297.8034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935241699219,0.4879370033740997,0.050000000745058,0.2323904633522033,291.9176025390625,291.1499938964844,287.6329650878906,286.8974609375,293.8009338378906,297.8038635253906,292.0351867675781,1.0,0.1857455968856811,0.9999962449073792,0.6499999761581421,0.9971004724502563,1.0,-0.4957091212272644,0.1950743496417999,0.3006347715854645,0.0499862916767597,0.0,0.0,0.0,42.58055877685547,60.0,675.9612426757812,-0.0,42.83231735229492,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.4858752489089966,0.050000000745058,0.0465601421892643,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.4858752489089966,0.050000000745058,0.0490300729870796,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.4858752489089966,0.050000000745058,0.0362134426832199,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.4858752489089966,0.050000000745058,0.0490300729870796,297.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0070495605469,0.4858752489089966,0.050000000745058,0.2325775474309921,292.0298767089844,290.6499938964844,287.6395874023437,286.9015808105469,293.8032531738281,297.80340576171875,292.1412658691406,1.0,0.1874819546937942,0.999996781349182,0.6499999761581421,0.9961848258972168,1.0,-0.4961082339286804,0.195230633020401,0.3008776009082794,0.0500867180526256,0.0,0.0,0.0,43.58256149291992,48.0,637.197265625,-0.0,43.72343444824219,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0466024279594421,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0490746013820171,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.036246333271265,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0490746013820171,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.2327887862920761,292.4371337890625,290.1499938964844,287.6695861816406,286.92108154296875,293.8157043457031,297.8044128417969,292.5255432128906,1.0,0.1889382302761078,0.999998927116394,0.6499999761581421,0.9923695921897888,1.0,-0.496559202671051,0.1954050064086914,0.3011541962623596,0.0503451041877269,0.0,0.0,0.0,44.71531677246094,36.0,496.403076171875,-0.0,44.73244857788086,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0466024279594421,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0490746013820171,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.036246333271265,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.0490746013820171,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4189758300781,0.4835799932479858,0.050000000745058,0.2327887862920761,292.4371337890625,290.1499938964844,287.6695861816406,286.92108154296875,293.8157043457031,297.8044128417969,292.5255432128906,1.0,0.1889382302761078,0.999998927116394,0.6499999761581421,0.9923695921897888,1.0,-0.496559202671051,0.1954050064086914,0.3011541962623596,0.0503451041877269,0.0,0.0,0.0,44.71531677246094,36.0,496.403076171875,-0.0,44.73244857788086,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.4847950339317322,0.050000000745058,0.0465799793601036,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.4847950339317322,0.050000000745058,0.0490509644150733,297.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.4847950339317322,0.050000000745058,0.0362288728356361,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.4847950339317322,0.050000000745058,0.0490509644150733,297.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59161376953125,0.4847950339317322,0.050000000745058,0.2326766550540924,292.6077575683594,290.1499938964844,287.6859436035156,286.9320983886719,293.8232421875,297.8062744140625,292.68634033203125,1.0,0.1877465993165969,1.0,0.6499999761581421,0.9904620051383972,1.0,-0.4963200688362121,0.1953095048666,0.3010105788707733,0.050413180142641,0.0,0.0,0.0,44.1160774230957,36.0,437.5327758789063,-0.0,44.198360443115234,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.74493408203125,0.4872983396053314,0.050000000745058,0.0465342216193676,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.74493408203125,0.4872983396053314,0.050000000745058,0.0490027740597724,297.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.74493408203125,0.4872983396053314,0.050000000745058,0.0361932814121246,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.74493408203125,0.4872983396053314,0.050000000745058,0.0490027740597724,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74493408203125,0.4872983396053314,0.050000000745058,0.2324480563402176,292.75927734375,289.6499938964844,287.703125,286.9439697265625,293.8290710449219,297.8087158203125,292.8290405273437,1.0,0.1854692995548248,1.0,0.6499999761581421,0.9776087999343872,1.0,-0.4958325624465942,0.1952725499868393,0.3005599975585937,0.0506051890552043,0.0,0.0,0.0,42.89350891113281,25.0,385.15234375,-0.0,43.11033248901367,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.989013671875,0.4949085414409637,0.050000000745058,0.0464021116495132,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.989013671875,0.4949085414409637,0.050000000745058,0.0488636568188667,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.989013671875,0.4949085414409637,0.050000000745058,0.0360905304551124,297.58502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.989013671875,0.4949085414409637,0.050000000745058,0.0488636568188667,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.989013671875,0.4949085414409637,0.050000000745058,0.231788158416748,293.0003967285156,289.6499938964844,287.7379150390625,286.9686279296875,293.8388671875,297.81451416015625,293.0556945800781,1.0,0.1789454221725464,1.0,0.6499999761581421,0.9532362818717957,1.0,-0.4944250881671905,0.1950837820768356,0.2993412911891937,0.0509815849363803,0.0,0.0,0.0,39.36310958862305,25.0,301.2631530761719,-0.0,39.98007583618164,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0007019042969,0.4954433441162109,0.050000000745058,0.0463933385908603,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0007019042969,0.4954433441162109,0.050000000745058,0.0488544218242168,297.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0007019042969,0.4954433441162109,0.050000000745058,0.0360837094485759,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0007019042969,0.4954433441162109,0.050000000745058,0.0488544218242168,297.81591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0007019042969,0.4954433441162109,0.050000000745058,0.2317443341016769,293.011962890625,289.1499938964844,287.7398986816406,286.97003173828125,293.83941650390625,297.8148498535156,293.0665588378906,1.0,0.1785062849521637,1.0,0.6499999761581421,0.951902449131012,1.0,-0.4943315088748932,0.1950691044330597,0.2992624044418335,0.0510023906826972,0.0,0.0,0.0,39.12865829467773,25.0,297.24676513671875,-0.0,39.77280807495117,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635131835937,0.501380443572998,0.050000000745058,0.0463010855019092,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635131835937,0.501380443572998,0.050000000745058,0.0487572737038135,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635131835937,0.501380443572998,0.050000000745058,0.0360119566321373,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635131835937,0.501380443572998,0.050000000745058,0.0487572737038135,297.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1635131835937,0.501380443572998,0.050000000745058,0.2312835156917572,293.1727905273437,289.1499938964844,287.7713317871094,286.99285888671875,293.8476257324219,297.8204040527344,293.2177124023437,1.0,0.174130693078041,1.0,0.6499999761581421,0.931427001953125,1.0,-0.4933483600616455,0.195054829120636,0.2982935309410095,0.0514208786189556,0.0,0.0,0.0,36.6636962890625,25.0,241.77560424804688,-0.0,37.59825134277344,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
