time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.502755880355835,0.050000000745058,0.0462810695171356,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.502755880355835,0.050000000745058,0.0487361960113048,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.502755880355835,0.050000000745058,0.03599638864398,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.502755880355835,0.050000000745058,0.0487361960113048,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2001342773437,0.502755880355835,0.050000000745058,0.2311835289001464,293.2089538574219,288.6499938964844,287.7796325683594,286.9989624023437,293.8496398925781,297.82183837890625,293.251708984375,1.0,0.1731341183185577,1.0,0.6499999761581421,0.926196038722992,1.0,-0.4931350648403168,0.1950765550136566,0.2980585098266601,0.0515452958643436,0.0,0.0,0.0,36.12894058227539,25.0,229.4076538085937,-0.0,37.12760925292969,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0461960211396217,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0486466325819492,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0359302386641502,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0486466325819492,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.2307586818933487,293.3588562011719,288.1499938964844,287.822021484375,287.03045654296875,293.7382202148437,297.8289794921875,293.38775634765625,1.0,0.1688343286514282,1.0,0.6499999761581421,0.7582036852836609,1.0,-0.4922288656234741,0.202576071023941,0.2896527945995331,0.0594879575073719,0.0,0.0,0.0,33.85824203491211,25.0,154.41976928710938,-0.0,35.135005950927734,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0461960211396217,297.6798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0486466325819492,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0359302386641502,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.0486466325819492,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3524475097656,0.5090243220329285,0.050000000745058,0.2307586818933487,293.3588562011719,288.1499938964844,287.822021484375,287.03045654296875,293.7382202148437,297.8289794921875,293.38775634765625,1.0,0.1688343286514282,1.0,0.6499999761581421,0.7582036852836609,1.0,-0.4922288656234741,0.202576071023941,0.2896527945995331,0.0594879575073719,0.0,0.0,0.0,33.85824203491211,25.0,154.41976928710938,-0.0,35.135005950927734,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.046129360795021,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0485764406621456,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0358783937990665,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0485764406621456,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.2304257154464721,293.4289855957031,287.6499938964844,287.8667907714844,287.0642395019531,293.1848449707031,297.835693359375,293.4273376464844,1.0,0.1654000729322433,1.0,0.6499999761581421,0.5902113318443298,1.0,-0.4915183484554291,0.235149398446083,0.2563689351081848,0.0923518314957618,0.0,0.0,0.0,32.08267974853516,25.0,-2.9004106521606445,-0.0,33.587188720703125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.046129360795021,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0485764406621456,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0358783937990665,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.0485764406621456,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.5144971609115601,0.050000000745058,0.2304257154464721,293.4289855957031,287.6499938964844,287.8667907714844,287.0642395019531,293.1848449707031,297.835693359375,293.4273376464844,1.0,0.1654000729322433,1.0,0.6499999761581421,0.5902113318443298,1.0,-0.4915183484554291,0.235149398446083,0.2563689351081848,0.0923518314957618,0.0,0.0,0.0,32.08267974853516,25.0,-2.9004106521606445,-0.0,33.587188720703125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4061889648437,0.5169733762741089,0.050000000745058,0.0461012683808803,297.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4061889648437,0.5169733762741089,0.050000000745058,0.0485468581318855,297.7262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4061889648437,0.5169733762741089,0.050000000745058,0.0358565412461757,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4061889648437,0.5169733762741089,0.050000000745058,0.0485468581318855,297.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4061889648437,0.5169733762741089,0.050000000745058,0.2302853912115097,293.4025573730469,287.6499938964844,287.8899841308594,287.0819091796875,292.50048828125,297.8385925292969,293.3681335449219,1.0,0.1639482080936432,1.0,0.6499999761581421,0.5062152147293091,1.0,-0.4912190437316894,0.2732543647289276,0.217964693903923,0.130491241812706,0.0,0.0,0.0,31.33783721923828,25.0,-167.7352752685547,-0.0,32.94423294067383,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2532958984375,0.7064620852470398,0.050000000745058,0.0452255606651306,297.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2532958984375,0.7064620852470398,0.050000000745058,0.0476246960461139,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2532958984375,0.7064620852470398,0.050000000745058,0.035175435245037,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2532958984375,0.7064620852470398,0.050000000745058,0.0476246960461139,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.19921875,0.9427208304405212,0.1459802687168121,0.5352113246917725,293.19677734375,287.1499938964844,287.9136657714844,287.1000366210937,291.3363037109375,297.8312072753906,293.07330322265625,1.0,0.1695808321237564,1.0,0.6499999761581421,0.4049721360206604,1.0,-0.9152929186820984,0.612544596195221,0.3027483522891998,0.3812918365001678,0.0,0.0,0.0,11.925753593444824,28.0,-686.0001220703125,-0.0,58.0029411315918,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02935791015625,0.9501784443855286,0.1392007172107696,0.1185371056199073,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762390136719,0.6868641376495361,0.050000000745058,0.0476581193506717,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17626953125,0.6868641376495361,0.1355550289154052,0.0352001264691352,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762390136719,0.6868641376495361,0.050000000745058,0.0476581193506717,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0347595214844,0.9134401679039,0.1485541611909866,0.5342689156532288,292.01959228515625,287.1499938964844,287.9597473144531,287.1355895996094,289.114013671875,297.7764587402344,291.82379150390625,1.0,0.1756342500448227,1.0,0.6499999761581421,0.2129927724599838,1.0,-0.9400385022163392,0.8389566540718079,0.1010818183422088,0.5981953740119934,0.0,0.0,0.0,13.048959732055664,28.0,-1614.6146240234375,-0.0,68.30162048339844,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94879150390625,0.9558029174804688,0.1388626843690872,0.1205163151025772,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.6867891550064087,0.050000000745058,0.0476582460105419,297.7198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0962829589844,0.7116482257843018,0.1358182877302169,0.0389296375215053,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.09918212890625,0.6867891550064087,0.050000000745058,0.0476582460105419,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9576110839844,0.911001443862915,0.1486539542675018,0.5306370258331299,291.9418029785156,286.6499938964844,287.9623107910156,287.1375732421875,289.0302734375,297.7732238769531,291.7471008300781,1.0,0.1760400384664535,1.0,0.6499999761581421,0.2024860680103302,1.0,-0.9425303339958192,0.8488426208496094,0.0936877280473709,0.6075764298439026,0.0,0.0,0.0,13.082776069641112,48.0,-1643.058349609375,-0.0,68.79463958740234,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.9715710878372192,0.1347374022006988,0.1229109838604927,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.8703722953796387,0.1331605464220047,0.0952508151531219,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.9597758650779724,0.1344534307718277,0.0921809822320938,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.6937164664268494,0.050000000745058,0.0476452596485614,297.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.8831270933151245,0.1498257368803024,0.4716501832008362,291.1080017089844,286.6499938964844,287.9906921386719,287.1595764160156,288.1223449707031,297.7391967773437,290.9258728027344,1.0,0.1843937784433365,1.0,0.6499999761581421,0.0873202458024025,1.0,-0.9956007599830629,0.9889762997627258,0.0066244658082723,0.7370607256889343,0.0,0.0,0.0,13.4045991897583,48.0,-1857.4522705078125,-0.0,79.13316345214844,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4790344238281,0.970446228981018,0.1317803114652633,0.1202775835990905,297.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9619808197021484,0.1312759816646576,0.123383842408657,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4794311523437,0.9695053696632384,0.1317854523658752,0.0932706519961357,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745544433594,0.8325634598731995,0.1264527589082718,0.081528253853321,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062561035156,0.878250002861023,0.1506085395812988,0.4557326138019562,290.467041015625,286.1499938964844,288.01251220703125,287.1765441894531,288.01007080078125,297.7144470214844,290.3095397949219,1.0,0.1927027255296707,1.0,0.6499999761581421,0.0,1.0,-1.0490684509277344,1.0490657091140747,2.666323780431412e-06,0.7868207097053528,0.0,0.0,0.0,13.873377799987791,68.0,-1836.01708984375,-0.0,90.775634765625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61798095703125,0.9360881447792052,0.1270633935928344,0.1156858801841735,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6181030273437,0.9354056119918824,0.1269062310457229,0.1215930953621864,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6178894042969,0.9368157386779784,0.1274324804544448,0.0901592522859573,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6209716796875,0.9200300574302672,0.1213924661278724,0.116517886519432,297.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6239929199219,0.911004364490509,0.1506979018449783,0.5385751724243164,289.6044311523437,286.1499938964844,288.0556030273437,287.2101745605469,288.0531311035156,297.6569519042969,289.52166748046875,1.0,0.2132489085197448,1.0,0.6499999761581421,0.0,1.0,-1.1676650047302246,1.16766357421875,1.425048139935825e-06,0.8824934363365173,0.0,0.0,0.0,16.156991958618164,68.0,-1387.1243896484375,-0.0,124.3132553100586,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.491943359375,0.9330235123634338,0.1263134032487869,0.1149515509605407,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4920654296875,0.932488203048706,0.1261988133192062,0.1208707764744758,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4918518066406,0.9339499473571776,0.1267498880624771,0.0896357744932174,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4946594238281,0.9168239831924438,0.1204117685556411,0.1157088577747345,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4942626953125,0.936694085597992,0.150310531258583,0.5800613760948181,289.4776611328125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,297.64263916015625,289.40350341796875,1.0,0.2178344279527664,1.0,0.6499999761581421,0.0,1.0,-1.1937872171401978,1.1937857866287231,1.4795757579122435e-06,0.903256893157959,0.0,0.0,0.0,16.550390243530273,88.0,-1304.3525390625,-0.0,134.3489227294922,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0932922363281,0.9220850467681884,0.1236746311187744,0.1124446988105773,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.09332275390625,0.9221166372299194,0.1237976774573326,0.118420124053955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931396484375,0.923767387866974,0.1243765279650688,0.0878681316971778,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0953674316406,0.904391586780548,0.1170994415879249,0.1124351695179939,297.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0878295898437,0.9814603328704834,0.1474540382623672,0.6694985032081604,289.07940673828125,286.1499938964844,288.0957336425781,287.2415771484375,288.093505859375,297.57666015625,289.0276794433594,1.0,0.2372172772884369,1.0,0.6499999761581421,0.0,1.0,-1.3138279914855957,1.3138262033462524,1.7489516039859154e-06,0.9997131824493408,0.0,0.0,0.0,18.475570678710938,88.0,-1014.4495239257812,-0.0,171.84873962402344,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.90460205078125,0.7874693870544434,0.1219603642821312,0.1112808063626289,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9045715332031,0.7879188656806946,0.1223249286413192,0.1173793002963066,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9044494628906,0.7891311645507812,0.1228442043066024,0.0870855301618576,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.7727841734886169,0.115123875439167,0.1108836382627487,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90008544921875,0.8334874510765076,0.144968956708908,0.6611212491989136,288.8944091796875,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.529541015625,288.8582458496094,1.0,0.2485484480857849,1.0,0.6499999761581421,0.0,1.0,-1.305477261543274,1.3054754734039309,1.7303607364738127e-06,0.9942540526390076,0.0,0.0,0.0,27.65756607055664,76.0,-828.2516479492188,-0.0,188.5976104736328,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73736572265625,0.725263237953186,0.1199356988072395,0.1097254604101181,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372741699219,0.7262411713600159,0.1206467822194099,0.1160505414009094,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372131347656,0.7270813584327698,0.1210415214300155,0.0860359445214271,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73858642578125,0.7117934823036194,0.1128561869263649,0.1089662984013557,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342224121094,0.7655501961708069,0.1423280984163284,0.6498762369155884,288.73016357421875,286.1499938964844,288.14263916015625,287.27838134765625,288.1403503417969,297.4776306152344,288.7035827636719,1.0,0.2576436400413513,1.0,0.6499999761581421,0.0,1.0,-1.2849537134170532,1.2849520444869995,1.6824823205752182e-06,0.9777243733406068,0.0,0.0,0.0,36.81417083740234,76.0,-621.9580688476562,-0.0,201.7493438720703,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6150817871094,0.6931136250495911,0.1182300150394439,0.1083053573966026,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.614990234375,0.694896399974823,0.1192720830440521,0.1148769035935401,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6149597167969,0.6955599784851074,0.1195264458656311,0.085075668990612,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6160583496094,0.6781306862831116,0.1109422370791435,0.1072591915726661,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6127319335937,0.7330819368362427,0.1402511894702911,0.6406029462814331,288.609619140625,286.25,288.169189453125,287.2992248535156,288.1668701171875,297.4349060058594,288.5895080566406,1.0,0.2639453113079071,1.0,0.6499999761581421,0.0,1.0,-1.2675037384033203,1.2675021886825562,1.642438974158722e-06,0.9636316895484924,0.0,0.0,0.0,43.3734245300293,64.0,-463.8509521484375,-0.0,209.93017578125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576721191406,0.6618747711181641,0.1157436817884445,0.1060832738876342,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45758056640625,0.6647114753723145,0.1173484176397323,0.113101840019226,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4575500488281,0.6648120880126953,0.117334097623825,0.0835731029510498,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.6472428441047668,0.1080498099327087,0.1045330762863159,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4563903808594,0.7025421261787415,0.1373914629220962,0.6273160576820374,288.4547424316406,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3705139160156,288.4440612792969,1.0,0.2700893878936767,1.0,0.6499999761581421,0.0,1.0,-1.2416746616363523,1.2416731119155884,1.58430339070037e-06,0.942732274532318,0.0,0.0,0.0,50.78351974487305,52.0,-247.3050537109375,-0.0,216.7097930908203,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576721191406,0.6618747711181641,0.1157436817884445,0.1060832738876342,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45758056640625,0.6647114753723145,0.1173484176397323,0.113101840019226,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4575500488281,0.6648120880126953,0.117334097623825,0.0835731029510498,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4582214355469,0.6472428441047668,0.1080498099327087,0.1045330762863159,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4563903808594,0.7025421261787415,0.1373914629220962,0.6273160576820374,288.4547424316406,286.3500061035156,288.2225341796875,287.34112548828125,288.2201232910156,297.3705139160156,288.4440612792969,1.0,0.2700893878936767,1.0,0.6499999761581421,0.0,1.0,-1.2416746616363523,1.2416731119155884,1.58430339070037e-06,0.942732274532318,0.0,0.0,0.0,50.78351974487305,52.0,-247.3050537109375,-0.0,216.7097930908203,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.6541135311126709,0.114300712943077,0.1046300530433654,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6577802300453186,0.1163465455174446,0.1120156273245811,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6574195027351379,0.1160981506109237,0.0826010555028915,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811340332031,0.6390439867973328,0.1061898618936538,0.1026108041405677,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802795410156,0.694180428981781,0.1358221620321273,0.6192776560783386,288.3795471191406,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3270263671875,288.375,1.0,0.2697750329971313,1.0,0.6499999761581421,0.0,1.0,-1.2255001068115234,1.2254985570907593,1.5485718449781416e-06,0.929606795310974,0.0,0.0,0.0,52.22307968139648,40.0,-118.3693389892578,-0.0,214.0941925048828,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.380859375,0.6541135311126709,0.114300712943077,0.1046300530433654,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6577802300453186,0.1163465455174446,0.1120156273245811,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.6574195027351379,0.1160981506109237,0.0826010555028915,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3811340332031,0.6390439867973328,0.1061898618936538,0.1026108041405677,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802795410156,0.694180428981781,0.1358221620321273,0.6192776560783386,288.3795471191406,286.45001220703125,288.27593994140625,287.383056640625,288.27349853515625,297.3270263671875,288.375,1.0,0.2697750329971313,1.0,0.6499999761581421,0.0,1.0,-1.2255001068115234,1.2254985570907593,1.5485718449781416e-06,0.929606795310974,0.0,0.0,0.0,52.22307968139648,40.0,-118.3693389892578,-0.0,214.0941925048828,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6594456434249878,0.1136176586151123,0.1037638336420059,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6639679670333862,0.1160221397876739,0.1114599183201789,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.663179874420166,0.1155663281679153,0.0820416957139968,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6430374979972839,0.1050878167152404,0.101301722228527,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7003616094589233,0.1351235955953598,0.6147842407226562,288.3542175292969,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2977294921875,288.3534851074219,1.0,0.2649868726730346,1.0,0.6499999761581421,0.0,1.0,-1.2161548137664795,1.216153264045715,1.5281457308446988e-06,0.921990156173706,0.0,0.0,0.0,49.50818634033203,28.0,-41.3598861694336,-0.0,205.25802612304688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6594456434249878,0.1136176586151123,0.1037638336420059,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.6639679670333862,0.1160221397876739,0.1114599183201789,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.663179874420166,0.1155663281679153,0.0820416957139968,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3545227050781,0.6430374979972839,0.1050878167152404,0.101301722228527,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3543395996094,0.7003616094589233,0.1351235955953598,0.6147842407226562,288.3542175292969,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2977294921875,288.3534851074219,1.0,0.2649868726730346,1.0,0.6499999761581421,0.0,1.0,-1.2161548137664795,1.216153264045715,1.5281457308446988e-06,0.921990156173706,0.0,0.0,0.0,49.50818634033203,28.0,-41.3598861694336,-0.0,205.25802612304688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6759536266326904,0.1134609282016754,0.1033134013414383,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6814076900482178,0.116172194480896,0.1112866029143333,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6801760792732239,0.1155276224017143,0.0817785933613777,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6574221849441528,0.1045202389359474,0.1004363074898719,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7177559733390808,0.1349997371435165,0.6126418113708496,288.35955810546875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2778625488281,288.3612060546875,1.0,0.2570455372333526,1.0,0.6499999761581421,0.0,1.0,-1.2114782333374023,1.2114768028259275,1.5179632555373246e-06,0.9181442260742188,0.0,0.0,0.0,44.035640716552734,25.0,4.565803050994873,-0.0,192.4022216796875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6759536266326904,0.1134609282016754,0.1033134013414383,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6814076900482178,0.116172194480896,0.1112866029143333,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.6801760792732239,0.1155276224017143,0.0817785933613777,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6574221849441528,0.1045202389359474,0.1004363074898719,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.7177559733390808,0.1349997371435165,0.6126418113708496,288.35955810546875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793640136719,297.2778625488281,288.3612060546875,1.0,0.2570455372333526,1.0,0.6499999761581421,0.0,1.0,-1.2114782333374023,1.2114768028259275,1.5179632555373246e-06,0.9181442260742188,0.0,0.0,0.0,44.035640716552734,25.0,4.565803050994873,-0.0,192.4022216796875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3691101074219,0.6856281161308289,0.1135237962007522,0.1032330989837646,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.6914916038513184,0.1163755059242248,0.1113384962081909,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.369140625,0.6900495290756226,0.1156423613429069,0.0817538201808929,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3689880371094,0.6660805344581604,0.1043825671076774,0.1001602560281753,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.726863443851471,0.1350862234830856,0.6123385429382324,288.3697204589844,286.6499938964844,288.4078063964844,287.4861755371094,288.4054260253906,297.2704162597656,288.3721923828125,1.0,0.2535604238510132,1.0,0.6499999761581421,0.0,1.0,-1.210718035697937,1.2107164859771729,1.5162894442255492e-06,0.9174914956092834,0.0,0.0,0.0,41.41960906982422,25.0,19.9428825378418,-0.0,186.76510620117188,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827209472656,0.6957381367683411,0.1136572062969207,0.1032315343618393,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.7019509077072144,0.116643525660038,0.1114668399095535,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827819824219,0.7003135681152344,0.1158242970705032,0.0817876458168029,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.382568359375,0.6753115057945251,0.1043199822306633,0.0999711379408836,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.383056640625,0.7361787557601929,0.1352445483207702,0.6124398708343506,288.3835144042969,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26422119140625,288.3865966796875,1.0,0.2502775490283966,1.0,0.6499999761581421,0.0,1.0,-1.21080482006073,1.2108032703399658,1.51644758261682e-06,0.9175263047218324,0.0,0.0,0.0,39.00115203857422,25.0,31.654327392578125,-0.0,181.8106231689453,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41705322265625,0.7141582369804382,0.1140682622790336,0.1034115999937057,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4171142578125,0.7204307913780212,0.117311492562294,0.111903503537178,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4171142578125,0.7186059951782227,0.1163242682814598,0.0819918364286422,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41680908203125,0.6926916241645813,0.1043509617447853,0.0997972562909126,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41748046875,0.7538395524024963,0.1357007175683975,0.6135503649711609,288.4180603027344,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2543640136719,288.4219665527344,1.0,0.2453525364398956,1.0,0.6499999761581421,0.0,1.0,-1.2129132747650146,1.21291184425354,1.5209460570986266e-06,0.9191590547561646,0.0,0.0,0.0,35.186981201171875,25.0,47.74244689941406,-0.0,174.60995483398438,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41705322265625,0.7141582369804382,0.1140682622790336,0.1034115999937057,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4171142578125,0.7204307913780212,0.117311492562294,0.111903503537178,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4171142578125,0.7186059951782227,0.1163242682814598,0.0819918364286422,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41680908203125,0.6926916241645813,0.1043509617447853,0.0997972562909126,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.41748046875,0.7538395524024963,0.1357007175683975,0.6135503649711609,288.4180603027344,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2543640136719,288.4219665527344,1.0,0.2453525364398956,1.0,0.6499999761581421,0.0,1.0,-1.2129132747650146,1.21291184425354,1.5209460570986266e-06,0.9191590547561646,0.0,0.0,0.0,35.186981201171875,25.0,47.74244689941406,-0.0,174.60995483398438,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.7295090556144714,0.1146261170506477,0.1037735268473625,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.7361128926277161,0.1181119605898857,0.1125172153115272,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578857421875,0.7339824438095093,0.1169592887163162,0.0823293477296829,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.7086552381515503,0.1045430153608322,0.0998293533921241,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45831298828125,0.7707809805870056,0.1362848281860351,0.6155012845993042,288.4589538574219,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2470703125,288.4632873535156,1.0,0.2418395578861236,1.0,0.6499999761581421,0.0,1.0,-1.2168693542480469,1.2168678045272827,1.529465521343809e-06,0.9222890734672546,0.0,0.0,0.0,32.31132507324219,25.0,56.62468338012695,-0.0,169.89376831054688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.7295090556144714,0.1146261170506477,0.1037735268473625,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.7361128926277161,0.1181119605898857,0.1125172153115272,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578857421875,0.7339824438095093,0.1169592887163162,0.0823293477296829,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.7086552381515503,0.1045430153608322,0.0998293533921241,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.45831298828125,0.7707809805870056,0.1362848281860351,0.6155012845993042,288.4589538574219,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2470703125,288.4632873535156,1.0,0.2418395578861236,1.0,0.6499999761581421,0.0,1.0,-1.2168693542480469,1.2168678045272827,1.529465521343809e-06,0.9222890734672546,0.0,0.0,0.0,32.31132507324219,25.0,56.62468338012695,-0.0,169.89376831054688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981689453125,0.7422992587089539,0.1152253970503807,0.1042136400938034,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4982604980469,0.7495956420898438,0.118923045694828,0.1131840124726295,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.7470659017562866,0.1176182478666305,0.0827155336737632,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49786376953125,0.7211678624153137,0.1048139035701751,0.0999804735183715,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986877441406,0.7854429483413696,0.1368814557790756,0.6177224516868591,288.4993591308594,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24176025390625,288.5038757324219,1.0,0.2395437806844711,1.0,0.6499999761581421,0.0,1.0,-1.2215087413787842,1.22150719165802,1.539514187243185e-06,0.9259802103042604,0.0,0.0,0.0,30.26637458801269,25.0,60.873531341552734,-0.0,167.08087158203125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5017395019531,0.7433773875236511,0.1152804642915725,0.1042556017637252,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018615722656,0.7507398128509521,0.1189959198236465,0.1132453382015228,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5018005371094,0.7481729388237,0.1176779493689537,0.0827516093850135,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5014343261719,0.7221603989601135,0.1048406511545181,0.099997766315937,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50225830078125,0.7866679430007935,0.1369347870349884,0.6179277300834656,288.5029296875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2413330078125,288.5074462890625,1.0,0.2393780201673507,1.0,0.6499999761581421,0.0,1.0,-1.2219431400299072,1.221941590309143,1.5404577879962744e-06,0.9263263940811156,0.0,0.0,0.0,30.110286712646484,25.0,61.11933135986328,-0.0,166.88986206054688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7562607526779175,0.1160058751702308,0.1048260778188705,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469665527344,0.7644356489181519,0.1199348121881485,0.1140520051121711,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7614006400108337,0.1184531673789024,0.0832327380776405,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.7336127758026123,0.1052146926522255,0.100265197455883,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.8009861707687378,0.1376154720783233,0.6206241846084595,288.54803466796875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.23663330078125,288.5526123046875,1.0,0.2377346456050872,1.0,0.6499999761581421,0.0,1.0,-1.227731227874756,1.2277296781539917,1.553072479509865e-06,0.9309455156326294,0.0,0.0,0.0,28.43242835998535,25.0,62.75511169433594,-0.0,165.16998291015625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
