time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7562607526779175,0.1160058751702308,0.1048260778188705,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5469665527344,0.7644356489181519,0.1199348121881485,0.1140520051121711,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54693603515625,0.7614006400108337,0.1184531673789024,0.0832327380776405,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5465393066406,0.7336127758026123,0.1052146926522255,0.100265197455883,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473937988281,0.8009861707687378,0.1376154720783233,0.6206241846084595,288.54803466796875,287.1499938964844,288.6272888183594,287.6537780761719,288.6252746582031,297.23663330078125,288.5526123046875,1.0,0.2377346456050872,1.0,0.6499999761581421,0.0,1.0,-1.227731227874756,1.2277296781539917,1.553072479509865e-06,0.9309455156326294,0.0,0.0,0.0,28.43242835998535,25.0,62.75511169433594,-0.0,165.16998291015625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694274902344,0.7623248100280762,0.1163895726203918,0.1051372587680816,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5695495605469,0.7708749175071716,0.1204185411334037,0.1144764721393585,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5694885253906,0.7676107883453369,0.118856057524681,0.0834895297884941,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.569091796875,0.738852858543396,0.1054238379001617,0.1004275381565094,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5699462890625,0.8074675798416138,0.1379597038030624,0.6220276951789856,288.5705871582031,287.1499938964844,288.6493530273437,287.67010498046875,288.6473999023437,297.23455810546875,288.5751342773437,1.0,0.2371565252542495,1.0,0.6499999761581421,0.0,1.0,-1.2308019399642944,1.2308003902435305,1.559796032779559e-06,0.9333998560905457,0.0,0.0,0.0,27.749658584594727,25.0,62.8225212097168,-0.0,164.68414306640625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.7681155204772949,0.1167851239442825,0.1054629907011985,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5919189453125,0.7770088911056519,0.1209093630313873,0.1149118542671203,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918884277344,0.7735235095024109,0.119266889989376,0.0837549269199371,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.59149169921875,0.7438210248947144,0.1056452691555023,0.1006057038903236,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5923156738281,0.8133035898208618,0.1383036077022552,0.6234503388404846,288.59295654296875,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23260498046875,288.5974426269531,1.0,0.2367133498191833,1.0,0.6499999761581421,0.0,1.0,-1.2339555025100708,1.2339539527893066,1.5667228581150994e-06,0.9359226822853088,0.0,0.0,0.0,27.15382957458496,25.0,62.51232147216797,-0.0,164.40313720703125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.7788786292076111,0.117606371641159,0.1061508730053901,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7883545160293579,0.1219060719013214,0.1158071234822273,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357421875,0.7844568490982056,0.1201071962714195,0.0843060389161109,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.7530350685119629,0.1061191409826278,0.101001352071762,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.8234454989433289,0.1389847844839096,0.626314640045166,288.63677978515625,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2290344238281,288.6410522460937,1.0,0.2361558526754379,1.0,0.6499999761581421,0.0,1.0,-1.2404303550720217,1.240428805351257,1.581014316798246e-06,0.9411085844039916,0.0,0.0,0.0,26.175451278686523,25.0,60.99430847167969,-0.0,164.3363494873047,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6356506347656,0.7788786292076111,0.117606371641159,0.1061508730053901,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357727050781,0.7883545160293579,0.1219060719013214,0.1158071234822273,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357421875,0.7844568490982056,0.1201071962714195,0.0843060389161109,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353454589844,0.7530350685119629,0.1061191409826278,0.101001352071762,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6361389160156,0.8234454989433289,0.1389847844839096,0.626314640045166,288.63677978515625,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2290344238281,288.6410522460937,1.0,0.2361558526754379,1.0,0.6499999761581421,0.0,1.0,-1.2404303550720217,1.240428805351257,1.581014316798246e-06,0.9411085844039916,0.0,0.0,0.0,26.175451278686523,25.0,60.99430847167969,-0.0,164.3363494873047,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.7884600758552551,0.1184628009796142,0.1068807914853096,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.7983801960945129,0.1229170337319374,0.1167268529534339,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.7941156029701233,0.120967648923397,0.0848791077733039,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773986816406,0.7612606287002563,0.106629341840744,0.1014423966407775,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.8320501446723938,0.1396497786045074,0.629159688949585,288.6787414550781,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2257385253906,288.6828308105469,1.0,0.2359594255685806,1.0,0.6499999761581421,0.0,1.0,-1.247042894363403,1.2470412254333496,1.5957056120896596e-06,0.9464129209518432,0.0,0.0,0.0,25.4339599609375,25.0,58.53437805175781,-0.0,164.81105041503906,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.7884600758552551,0.1184628009796142,0.1068807914853096,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778259277344,0.7983801960945129,0.1229170337319374,0.1167268529534339,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777648925781,0.7941156029701233,0.120967648923397,0.0848791077733039,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773986816406,0.7612606287002563,0.106629341840744,0.1014423966407775,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6781616210937,0.8320501446723938,0.1396497786045074,0.629159688949585,288.6787414550781,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2257385253906,288.6828308105469,1.0,0.2359594255685806,1.0,0.6499999761581421,0.0,1.0,-1.247042894363403,1.2470412254333496,1.5957056120896596e-06,0.9464129209518432,0.0,0.0,0.0,25.4339599609375,25.0,58.53437805175781,-0.0,164.81105041503906,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.7969316244125366,0.1193523034453392,0.1076469793915748,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8071591258049011,0.1239366754889488,0.1176629960536956,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177734375,0.8025836944580078,0.1218437626957893,0.085469089448452,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7685579061508179,0.1071665287017822,0.1019184365868568,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.8394773602485657,0.1402925848960876,0.6319447755813599,288.7186889648437,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22283935546875,288.7225646972656,1.0,0.2360328137874603,1.0,0.6499999761581421,0.0,1.0,-1.2537089586257937,1.2537072896957395,1.6106110933833406e-06,0.9517644047737122,0.0,0.0,0.0,24.87290954589844,25.0,55.91573333740234,-0.0,165.68939208984375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.7969316244125366,0.1193523034453392,0.1076469793915748,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7178039550781,0.8071591258049011,0.1239366754889488,0.1176629960536956,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177734375,0.8025836944580078,0.1218437626957893,0.085469089448452,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174072265625,0.7685579061508179,0.1071665287017822,0.1019184365868568,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7181091308594,0.8394773602485657,0.1402925848960876,0.6319447755813599,288.7186889648437,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.22283935546875,288.7225646972656,1.0,0.2360328137874603,1.0,0.6499999761581421,0.0,1.0,-1.2537089586257937,1.2537072896957395,1.6106110933833406e-06,0.9517644047737122,0.0,0.0,0.0,24.87290954589844,25.0,55.91573333740234,-0.0,165.68939208984375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8044014573097229,0.1202724277973175,0.1084468141198158,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8145539164543152,0.1249626949429512,0.1186109483242034,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8099012970924377,0.1227325424551963,0.0860723033547401,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.7749904990196228,0.107723943889141,0.1024201363325119,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.8459073901176453,0.1409105062484741,0.6346458792686462,288.7574462890625,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2206420898437,288.76123046875,1.0,0.2363097369670868,1.0,0.6499999761581421,0.0,1.0,-1.2603754997253418,1.2603739500045776,1.6256099115707912e-06,0.9571161866188048,0.0,0.0,0.0,24.451175689697266,25.0,54.19207000732422,-0.0,166.87307739257812,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8044014573097229,0.1202724277973175,0.1084468141198158,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.756591796875,0.8145539164543152,0.1249626949429512,0.1186109483242034,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565612792969,0.8099012970924377,0.1227325424551963,0.0860723033547401,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.7749904990196228,0.107723943889141,0.1024201363325119,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75689697265625,0.8459073901176453,0.1409105062484741,0.6346458792686462,288.7574462890625,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2206420898437,288.76123046875,1.0,0.2363097369670868,1.0,0.6499999761581421,0.0,1.0,-1.2603754997253418,1.2603739500045776,1.6256099115707912e-06,0.9571161866188048,0.0,0.0,0.0,24.451175689697266,25.0,54.19207000732422,-0.0,166.87307739257812,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8077836036682129,0.1207431480288505,0.1088580191135406,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757263183594,0.8178198933601379,0.1254781633615493,0.1190888211131095,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8131070733070374,0.1231816783547401,0.0863784104585647,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.7779182195663452,0.1080112010240554,0.1026801168918609,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7760009765625,0.8487952947616577,0.1412101686000824,0.635962188243866,288.77655029296875,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.21954345703125,288.7803039550781,1.0,0.2365083694458007,1.0,0.6499999761581421,0.0,1.0,-1.2637022733688354,1.2637006044387815,1.6331291590176988e-06,0.959786891937256,0.0,0.0,0.0,24.28204917907715,25.0,53.59315490722656,-0.0,167.55621337890625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8109099268913269,0.1212206333875656,0.1092761680483818,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7947082519531,0.8208743333816528,0.1259953677654266,0.1195691600441932,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8160820603370667,0.1236337572336196,0.0866872817277908,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.7806899547576904,0.1083065494894981,0.1029476076364517,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79498291015625,0.8515001535415649,0.1415039896965026,0.6372560858726501,288.7955322265625,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2182922363281,288.7992248535156,1.0,0.2367390990257263,1.0,0.6499999761581421,0.0,1.0,-1.2670258283615112,1.2670241594314575,1.6406643226218875e-06,0.9624552130699158,0.0,0.0,0.0,24.13509750366211,25.0,53.118934631347656,-0.0,168.2890167236328,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8165601491928101,0.1221964210271835,0.1101331487298011,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8264777064323425,0.1270357072353363,0.1205373853445053,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8214854001998901,0.1245463714003562,0.0873126611113548,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.7858303785324097,0.1089207753539085,0.1035075336694717,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326416015625,0.8564203977584839,0.1420748084783554,0.6397771239280701,288.83319091796875,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.2162170410156,288.8368530273437,1.0,0.2372816503047943,1.0,0.6499999761581421,0.0,1.0,-1.2736656665802002,1.2736639976501465,1.6557886510781827e-06,0.9677872061729432,0.0,0.0,0.0,23.89712142944336,25.0,52.45288848876953,-0.0,169.8830108642578,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8165601491928101,0.1221964210271835,0.1101331487298011,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323974609375,0.8264777064323425,0.1270357072353363,0.1205373853445053,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8214854001998901,0.1245463714003562,0.0873126611113548,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.7858303785324097,0.1089207753539085,0.1035075336694717,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326416015625,0.8564203977584839,0.1420748084783554,0.6397771239280701,288.83319091796875,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.2162170410156,288.8368530273437,1.0,0.2372816503047943,1.0,0.6499999761581421,0.0,1.0,-1.2736656665802002,1.2736639976501465,1.6557886510781827e-06,0.9677872061729432,0.0,0.0,0.0,23.89712142944336,25.0,52.45288848876953,-0.0,169.8830108642578,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.82163405418396,0.1231992468237876,0.1110168695449829,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.831575870513916,0.1280850023031234,0.1215160265564918,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8263466954231262,0.1254699826240539,0.0879474282264709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.7905272841453552,0.1095623597502708,0.1040966585278511,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.860793948173523,0.1426249295473098,0.6422138810157776,288.87060546875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2148132324219,288.87420654296875,1.0,0.2379093617200851,1.0,0.6499999761581421,0.0,1.0,-1.2802953720092771,1.2802937030792236,1.670983579060703e-06,0.973113179206848,0.0,0.0,0.0,23.718027114868164,25.0,52.04393005371094,-0.0,171.6158905029297,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.82163405418396,0.1231992468237876,0.1110168695449829,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.831575870513916,0.1280850023031234,0.1215160265564918,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8263466954231262,0.1254699826240539,0.0879474282264709,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.7905272841453552,0.1095623597502708,0.1040966585278511,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.860793948173523,0.1426249295473098,0.6422138810157776,288.87060546875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2148132324219,288.87420654296875,1.0,0.2379093617200851,1.0,0.6499999761581421,0.0,1.0,-1.2802953720092771,1.2802937030792236,1.670983579060703e-06,0.973113179206848,0.0,0.0,0.0,23.718027114868164,25.0,52.04393005371094,-0.0,171.6158905029297,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8263096809387207,0.12422576546669,0.1119244545698165,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8363093733787537,0.1291446238756179,0.1225058510899543,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8308204412460327,0.1264050453901291,0.0885913893580436,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7948765754699707,0.1102304309606552,0.1047126054763794,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.8647246956825256,0.1431563943624496,0.6445726156234741,288.9078369140625,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2138671875,288.9114074707031,1.0,0.2386019378900528,1.0,0.6499999761581421,0.0,1.0,-1.286916732788086,1.2869150638580322,1.6862543361639837e-06,0.9784355759620668,0.0,0.0,0.0,23.583738327026367,25.0,51.796607971191406,-0.0,173.45947265625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8263096809387207,0.12422576546669,0.1119244545698165,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8363093733787537,0.1291446238756179,0.1225058510899543,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8308204412460327,0.1264050453901291,0.0885913893580436,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7948765754699707,0.1102304309606552,0.1047126054763794,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90728759765625,0.8647246956825256,0.1431563943624496,0.6445726156234741,288.9078369140625,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2138671875,288.9114074707031,1.0,0.2386019378900528,1.0,0.6499999761581421,0.0,1.0,-1.286916732788086,1.2869150638580322,1.6862543361639837e-06,0.9784355759620668,0.0,0.0,0.0,23.583738327026367,25.0,51.796607971191406,-0.0,173.45947265625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8307170271873474,0.1252734214067459,0.1128526553511619,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8407905101776123,0.1302158236503601,0.1235075891017913,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8350270986557007,0.1273522675037384,0.0892446339130401,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.7989737391471863,0.1109251305460929,0.1053549796342849,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.8683128356933594,0.1436713188886642,0.6468609571456909,288.9449462890625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2133483886719,288.9485168457031,1.0,0.2393434047698974,1.0,0.6499999761581421,0.0,1.0,-1.2935354709625244,1.2935338020324707,1.701615019555902e-06,0.9837599396705629,0.0,0.0,0.0,23.48275184631348,25.0,51.64801025390625,-0.0,175.39183044433594,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8307170271873474,0.1252734214067459,0.1128526553511619,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8407905101776123,0.1302158236503601,0.1235075891017913,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8350270986557007,0.1273522675037384,0.0892446339130401,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.7989737391471863,0.1109251305460929,0.1053549796342849,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.8683128356933594,0.1436713188886642,0.6468609571456909,288.9449462890625,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2133483886719,288.9485168457031,1.0,0.2393434047698974,1.0,0.6499999761581421,0.0,1.0,-1.2935354709625244,1.2935338020324707,1.701615019555902e-06,0.9837599396705629,0.0,0.0,0.0,23.48275184631348,25.0,51.64801025390625,-0.0,175.39183044433594,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.8328523635864258,0.1258048415184021,0.1133239641785621,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8429651260375977,0.1307561099529266,0.1240131482481956,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8370606303215027,0.1278306543827057,0.0895748138427734,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8009539842605591,0.1112825125455856,0.1056859716773033,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96295166015625,0.8700065612792969,0.143923133611679,0.647980809211731,288.9635009765625,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.21319580078125,288.967041015625,1.0,0.239728569984436,1.0,0.6499999761581421,0.0,1.0,-1.2968460321426392,1.296844244003296,1.709334242150362e-06,0.9864248633384703,0.0,0.0,0.0,23.44184112548828,25.0,51.59756088256836,-0.0,176.38597106933594,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.8349559903144836,0.1263412833213806,0.1137999966740608,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8451083898544312,0.1312997192144394,0.1245219856500625,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8390608429908752,0.1283123940229416,0.0899074375629425,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.8029017448425293,0.1116475686430931,0.1060239449143409,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9814758300781,0.871645987033844,0.1441714167594909,0.6490854024887085,288.9820251464844,288.25,289.0433349609375,287.94403076171875,289.0417785644531,297.2130126953125,288.9855651855469,1.0,0.2401217967271804,1.0,0.6499999761581421,0.0,1.0,-1.3001590967178345,1.3001574277877808,1.7170839328173315e-06,0.9890932440757751,0.0,0.0,0.0,23.406089782714844,25.0,51.55842208862305,-0.0,177.39678955078125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8391043543815613,0.1274292320013046,0.1147659868001937,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8493341207504272,0.1323973834514618,0.125549778342247,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8429954648017883,0.1292862892150879,0.0905801802873611,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8067301511764526,0.1124014854431152,0.1067226976156234,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.8747970461845398,0.144658163189888,0.6512513160705566,289.01904296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2128601074219,289.0225524902344,1.0,0.2409287989139557,1.0,0.6499999761581421,0.0,1.0,-1.3067986965179443,1.306796908378601,1.732688815536676e-06,0.9944452047348022,0.0,0.0,0.0,23.3469467163086,25.0,51.50445556640625,-0.0,179.46388244628906,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8391043543815613,0.1274292320013046,0.1147659868001937,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8493341207504272,0.1323973834514618,0.125549778342247,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8429954648017883,0.1292862892150879,0.0905801802873611,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8067301511764526,0.1124014854431152,0.1067226976156234,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184936523437,0.8747970461845398,0.144658163189888,0.6512513160705566,289.01904296875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2128601074219,289.0225524902344,1.0,0.2409287989139557,1.0,0.6499999761581421,0.0,1.0,-1.3067986965179443,1.306796908378601,1.732688815536676e-06,0.9944452047348022,0.0,0.0,0.0,23.3469467163086,25.0,51.50445556640625,-0.0,179.46388244628906,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8432196378707886,0.1285375952720642,0.115750677883625,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8535207509994507,0.1335098594427108,0.1265918016433715,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8468862771987915,0.1302748173475265,0.0912633314728736,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8104332089424133,0.1131868734955787,0.1074518337845802,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.8778215646743774,0.1451327502727508,0.6533634066581726,289.0560607910156,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2131042480469,289.0595397949219,1.0,0.2417584508657455,1.0,0.6499999761581421,0.0,1.0,-1.3134621381759644,1.313460350036621,1.7484497902842122e-06,0.9998229146003724,0.0,0.0,0.0,23.300434112548828,25.0,51.47186279296875,-0.0,181.58563232421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8432196378707886,0.1285375952720642,0.115750677883625,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8535207509994507,0.1335098594427108,0.1265918016433715,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8468862771987915,0.1302748173475265,0.0912633314728736,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8104332089424133,0.1131868734955787,0.1074518337845802,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0555114746094,0.8778215646743774,0.1451327502727508,0.6533634066581726,289.0560607910156,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2131042480469,289.0595397949219,1.0,0.2417584508657455,1.0,0.6499999761581421,0.0,1.0,-1.3134621381759644,1.313460350036621,1.7484497902842122e-06,0.9998229146003724,0.0,0.0,0.0,23.300434112548828,25.0,51.47186279296875,-0.0,181.58563232421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8473445773124695,0.1296670138835907,0.1167544946074485,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8577077984809875,0.1346382349729538,0.1276489496231079,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8507741689682007,0.1312789767980575,0.0919575095176696,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8140480518341064,0.1140036135911941,0.1082110926508903,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.880760908126831,0.1455961167812347,0.6554253697395325,289.0930480957031,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21368408203125,289.0965270996094,1.0,0.2426066845655441,1.0,0.6499999761581421,0.0,1.0,-1.3201560974121094,1.320154309272766,1.7643843648329494e-06,1.0052320957183838,0.0,0.0,0.0,23.26309585571289,25.0,51.45222854614258,-0.0,183.7572784423828,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8473445773124695,0.1296670138835907,0.1167544946074485,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8577077984809875,0.1346382349729538,0.1276489496231079,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8507741689682007,0.1312789767980575,0.0919575095176696,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8140480518341064,0.1140036135911941,0.1082110926508903,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0924987792969,0.880760908126831,0.1455961167812347,0.6554253697395325,289.0930480957031,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.21368408203125,289.0965270996094,1.0,0.2426066845655441,1.0,0.6499999761581421,0.0,1.0,-1.3201560974121094,1.320154309272766,1.7643843648329494e-06,1.0052320957183838,0.0,0.0,0.0,23.26309585571289,25.0,51.45222854614258,-0.0,183.7572784423828,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8515148758888245,0.1308176070451736,0.1177774146199226,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8619288206100464,0.1357830464839935,0.1287216991186142,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8546942472457886,0.1322993040084839,0.0926629826426506,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8176286220550537,0.1148497387766838,0.1089988499879837,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.8836526870727539,0.1460496634244918,0.6574426889419556,289.1300354003906,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.214599609375,289.13348388671875,1.0,0.2434701770544052,1.0,0.6499999761581421,0.0,1.0,-1.32688570022583,1.3268839120864868,1.780506977411278e-06,1.0106770992279053,0.0,0.0,0.0,23.232074737548828,25.0,51.44011306762695,-0.0,185.974838256836,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8515148758888245,0.1308176070451736,0.1177774146199226,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8619288206100464,0.1357830464839935,0.1287216991186142,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8546942472457886,0.1322993040084839,0.0926629826426506,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.8176286220550537,0.1148497387766838,0.1089988499879837,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1294860839844,0.8836526870727539,0.1460496634244918,0.6574426889419556,289.1300354003906,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.214599609375,289.13348388671875,1.0,0.2434701770544052,1.0,0.6499999761581421,0.0,1.0,-1.32688570022583,1.3268839120864868,1.780506977411278e-06,1.0106770992279053,0.0,0.0,0.0,23.232074737548828,25.0,51.44011306762695,-0.0,185.974838256836,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8536258339881897,0.1314006745815277,0.1182958632707595,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8640604615211487,0.1363615989685058,0.1292638480663299,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8566751480102539,0.1328155398368835,0.0930199474096298,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473999023437,0.8194183707237244,0.1152826994657516,0.1094023510813713,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1479797363281,0.8850908875465393,0.1462733149528503,0.6584368944168091,289.1485290527344,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21514892578125,289.1519775390625,1.0,0.2439068406820297,1.0,0.6499999761581421,0.0,1.0,-1.3302651643753052,1.330263376235962,1.7886426348923123e-06,1.0134142637252808,0.0,0.0,0.0,23.218225479125977,25.0,51.435813903808594,-0.0,187.0998687744141,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8557577133178711,0.1319894343614578,0.1188194304704666,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16632080078125,0.8662093281745911,0.1369447410106659,0.1298103183507919,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8586734533309937,0.1333362609148025,0.0933800414204597,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658935546875,0.8212137222290039,0.115722544491291,0.1098124757409095,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664428710937,0.8865265250205994,0.1464948952198028,0.6594215631484985,289.1669921875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2157592773437,289.1704406738281,1.0,0.2443467527627945,1.0,0.6499999761581421,0.0,1.0,-1.3336563110351562,1.333654522895813,1.796832407308102e-06,1.016162395477295,0.0,0.0,0.0,23.20530891418457,25.0,51.43245315551758,-0.0,188.236083984375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8600963950157166,0.1331833451986313,0.1198812425136566,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8705720901489258,0.1381251960992813,0.1309162974357605,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.862734854221344,0.1343908607959747,0.094109334051609,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.824839174747467,0.1166220679879188,0.1106514185667038,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20343017578125,0.8894062638282776,0.1469327509403228,0.6613664627075195,289.2039794921875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2171936035156,289.2073974609375,1.0,0.2452353537082672,1.0,0.6499999761581421,0.0,1.0,-1.3404757976531982,1.3404738903045654,1.8133812318410487e-06,1.0216937065124512,0.0,0.0,0.0,23.1812801361084,25.0,51.42751693725586,-0.0,190.5409240722656,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
