time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382080,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8600963950157166,0.1331833451986313,0.1198812425136566,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8705720901489258,0.1381251960992813,0.1309162974357605,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.862734854221344,0.1343908607959747,0.094109334051609,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.824839174747467,0.1166220679879188,0.1106514185667038,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20343017578125,0.8894062638282776,0.1469327509403228,0.6613664627075195,289.2039794921875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2171936035156,289.2073974609375,1.0,0.2452353537082672,1.0,0.6499999761581421,0.0,1.0,-1.3404757976531982,1.3404738903045654,1.8133812318410487e-06,1.0216937065124512,0.0,0.0,0.0,23.1812801361084,25.0,51.42751693725586,-0.0,190.5409240722656,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8645502328872681,0.1343983858823776,0.120961919426918,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.875039279460907,0.1393256783485412,0.1320406198501587,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8668986558914185,0.135462686419487,0.0948505401611328,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8285380005836487,0.1175478100776672,0.1115148663520813,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.8923167586326599,0.1473646312952041,0.6632832884788513,289.2409362792969,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2188415527344,289.2443542480469,1.0,0.2461347579956054,1.0,0.6499999761581421,0.0,1.0,-1.3473498821258545,1.3473479747772217,1.830169594541076e-06,1.0272749662399292,0.0,0.0,0.0,23.158525466918945,25.0,51.42418670654297,-0.0,192.8887176513672,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8645502328872681,0.1343983858823776,0.120961919426918,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.875039279460907,0.1393256783485412,0.1320406198501587,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8668986558914185,0.135462686419487,0.0948505401611328,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398681640625,0.8285380005836487,0.1175478100776672,0.1115148663520813,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.8923167586326599,0.1473646312952041,0.6632832884788513,289.2409362792969,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2188415527344,289.2443542480469,1.0,0.2461347579956054,1.0,0.6499999761581421,0.0,1.0,-1.3473498821258545,1.3473479747772217,1.830169594541076e-06,1.0272749662399292,0.0,0.0,0.0,23.158525466918945,25.0,51.42418670654297,-0.0,192.8887176513672,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.869135856628418,0.135635033249855,0.122061900794506,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8796294331550598,0.1405481845140457,0.13318532705307,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8711819052696228,0.136552482843399,0.095604158937931,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8323414921760559,0.1185009852051734,0.1124040409922599,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.8952760100364685,0.14779132604599,0.6651755571365356,289.2779235839844,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.220703125,289.28131103515625,1.0,0.2470450699329376,1.0,0.6499999761581421,0.0,1.0,-1.354288101196289,1.3542863130569458,1.8472229612598312e-06,1.0329132080078125,0.0,0.0,0.0,23.13613510131836,25.0,51.42200469970703,-0.0,195.28135681152344,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.869135856628418,0.135635033249855,0.122061900794506,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8796294331550598,0.1405481845140457,0.13318532705307,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8711819052696228,0.136552482843399,0.095604158937931,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.8323414921760559,0.1185009852051734,0.1124040409922599,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773742675781,0.8952760100364685,0.14779132604599,0.6651755571365356,289.2779235839844,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.220703125,289.28131103515625,1.0,0.2470450699329376,1.0,0.6499999761581421,0.0,1.0,-1.354288101196289,1.3542863130569458,1.8472229612598312e-06,1.0329132080078125,0.0,0.0,0.0,23.13613510131836,25.0,51.42200469970703,-0.0,195.28135681152344,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8738594055175781,0.1368925273418426,0.1231805011630058,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8843492865562439,0.1417926996946334,0.1343505531549453,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8755919337272644,0.1376599669456482,0.096369981765747,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8362688422203064,0.1194807589054107,0.1133182570338249,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8982945680618286,0.1482137590646743,0.667047381401062,289.3148803710937,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2227783203125,289.3182678222656,1.0,0.2479659616947174,1.0,0.6499999761581421,0.0,1.0,-1.361293077468872,1.3612911701202393,1.8645492900759564e-06,1.0386087894439695,0.0,0.0,0.0,23.113636016845703,25.0,51.420555114746094,-0.0,197.719482421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8738594055175781,0.1368925273418426,0.1231805011630058,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3142395019531,0.8843492865562439,0.1417926996946334,0.1343505531549453,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8755919337272644,0.1376599669456482,0.096369981765747,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.8362688422203064,0.1194807589054107,0.1133182570338249,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143310546875,0.8982945680618286,0.1482137590646743,0.667047381401062,289.3148803710937,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2227783203125,289.3182678222656,1.0,0.2479659616947174,1.0,0.6499999761581421,0.0,1.0,-1.361293077468872,1.3612911701202393,1.8645492900759564e-06,1.0386087894439695,0.0,0.0,0.0,23.113636016845703,25.0,51.420555114746094,-0.0,197.719482421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8762779831886292,0.1375298351049423,0.1237474754452705,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327331542969,0.8867630958557129,0.1424242407083511,0.1349418610334396,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.877849817276001,0.1382211148738861,0.096758022904396,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323059082031,0.8382885456085205,0.1199816465377807,0.1137857362627983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.8998302817344666,0.1484234482049942,0.6679760217666626,289.3333740234375,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.223876953125,289.33673095703125,1.0,0.2484309077262878,1.0,0.6499999761581421,0.0,1.0,-1.3648256063461304,1.3648236989974976,1.87332818768482e-06,1.0414820909500122,0.0,0.0,0.0,23.102203369140625,25.0,51.42012023925781,-0.0,198.95721435546875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.8787311315536499,0.1381720453500747,0.1243188232183456,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511962890625,0.8892094492912292,0.1430611908435821,0.1355382204055786,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.8801400661468506,0.138786569237709,0.0971490442752838,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507995605469,0.8403441905975342,0.1204888224601745,0.114259161055088,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3512878417969,0.901382863521576,0.1486323773860931,0.6689008474349976,289.35186767578125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2250061035156,289.3551940917969,1.0,0.248898446559906,1.0,0.6499999761581421,0.0,1.0,-1.3683748245239258,1.3683730363845823,1.882176434264693e-06,1.0443692207336426,0.0,0.0,0.0,23.09069061279297,25.0,51.41977310180664,-0.0,200.2066192626953,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8837487697601318,0.139472022652626,0.1254754513502121,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.8942075967788696,0.1443525403738021,0.1367473155260086,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8848261833190918,0.1399313807487487,0.0979406833648681,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.8445776700973511,0.1215233206748962,0.1152249947190284,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.904567301273346,0.1490480601787567,0.6707398891448975,289.3888244628906,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2274169921875,289.39215087890625,1.0,0.2498421519994735,1.0,0.6499999761581421,0.0,1.0,-1.3755320310592651,1.3755301237106323,1.900103029583988e-06,1.0501915216445925,0.0,0.0,0.0,23.0671615600586,25.0,51.41928482055664,-0.0,202.7428131103516,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8837487697601318,0.139472022652626,0.1254754513502121,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38818359375,0.8942075967788696,0.1443525403738021,0.1367473155260086,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.8848261833190918,0.1399313807487487,0.0979406833648681,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3877868652344,0.8445776700973511,0.1215233206748962,0.1152249947190284,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.904567301273346,0.1490480601787567,0.6707398891448975,289.3888244628906,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2274169921875,289.39215087890625,1.0,0.2498421519994735,1.0,0.6499999761581421,0.0,1.0,-1.3755320310592651,1.3755301237106323,1.900103029583988e-06,1.0501915216445925,0.0,0.0,0.0,23.0671615600586,25.0,51.41928482055664,-0.0,202.7428131103516,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8889116644859314,0.1407917737960815,0.1266497522592544,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.8993430733680725,0.1456665098667144,0.1379775702953338,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.8896515965461731,0.1410941630601883,0.0987447425723075,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.8489810228347778,0.1225834861397743,0.1162150278687477,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252319335937,0.9079496264457704,0.1494614481925964,0.6725673079490662,289.42578125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.2299499511719,289.4291076660156,1.0,0.2507971823215484,1.0,0.6499999761581421,0.0,1.0,-1.3827658891677856,1.3827639818191528,1.918335101436241e-06,1.0560756921768188,0.0,0.0,0.0,23.042932510375977,25.0,51.41900634765625,-0.0,205.32916259765625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.8889116644859314,0.1407917737960815,0.1266497522592544,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4251708984375,0.8993430733680725,0.1456665098667144,0.1379775702953338,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.8896515965461731,0.1410941630601883,0.0987447425723075,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4247741699219,0.8489810228347778,0.1225834861397743,0.1162150278687477,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4252319335937,0.9079496264457704,0.1494614481925964,0.6725673079490662,289.42578125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.2299499511719,289.4291076660156,1.0,0.2507971823215484,1.0,0.6499999761581421,0.0,1.0,-1.3827658891677856,1.3827639818191528,1.918335101436241e-06,1.0560756921768188,0.0,0.0,0.0,23.042932510375977,25.0,51.41900634765625,-0.0,205.32916259765625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.8942268490791321,0.1421332955360412,0.1278435438871383,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.9046465754508972,0.1470058709383011,0.1392316818237304,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.8946249485015869,0.1422771662473678,0.0995628014206886,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.8535746932029724,0.1236720457673072,0.117231860756874,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621887207031,0.9115363955497742,0.1498728543519973,0.6743846535682678,289.4627685546875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2325744628906,289.466064453125,1.0,0.2517652213573456,1.0,0.6499999761581421,0.0,1.0,-1.3900893926620483,1.3900874853134155,1.936907665367471e-06,1.0620306730270386,0.0,0.0,0.0,23.017946243286133,25.0,51.41907501220703,-0.0,207.9710693359375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.8942268490791321,0.1421332955360412,0.1278435438871383,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.9046465754508972,0.1470058709383011,0.1392316818237304,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.8946249485015869,0.1422771662473678,0.0995628014206886,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4617614746094,0.8535746932029724,0.1236720457673072,0.117231860756874,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4621887207031,0.9115363955497742,0.1498728543519973,0.6743846535682678,289.4627685546875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2325744628906,289.466064453125,1.0,0.2517652213573456,1.0,0.6499999761581421,0.0,1.0,-1.3900893926620483,1.3900874853134155,1.936907665367471e-06,1.0620306730270386,0.0,0.0,0.0,23.017946243286133,25.0,51.41907501220703,-0.0,207.9710693359375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8996843695640564,0.1434948891401291,0.1290552914142608,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991149902344,0.9103600382804872,0.148369163274765,0.140508234500885,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8997389078140259,0.1434791982173919,0.100394032895565,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8583600521087646,0.1247869431972503,0.1182735338807106,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.9153123497962952,0.1502829641103744,0.6761950254440308,289.4997253417969,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2353210449219,289.50299072265625,1.0,0.2527458369731903,1.0,0.6499999761581421,0.0,1.0,-1.3974974155426023,1.3974955081939695,1.9558115127438214e-06,1.068050980567932,0.0,0.0,0.0,22.99233627319336,25.0,51.41927719116211,-0.0,210.6682891845703,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8996843695640564,0.1434948891401291,0.1290552914142608,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991149902344,0.9103600382804872,0.148369163274765,0.140508234500885,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8997389078140259,0.1434791982173919,0.100394032895565,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49871826171875,0.8583600521087646,0.1247869431972503,0.1182735338807106,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4991455078125,0.9153123497962952,0.1502829641103744,0.6761950254440308,289.4997253417969,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2353210449219,289.50299072265625,1.0,0.2527458369731903,1.0,0.6499999761581421,0.0,1.0,-1.3974974155426023,1.3974955081939695,1.9558115127438214e-06,1.068050980567932,0.0,0.0,0.0,22.99233627319336,25.0,51.41927719116211,-0.0,210.6682891845703,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9024659395217896,0.1441828906536102,0.1296675950288772,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5176086425781,0.913375973701477,0.1490595042705536,0.1411546617746353,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9023486971855164,0.1440871506929397,0.100814439356327,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172119140625,0.8608270883560181,0.1253538578748703,0.1188032776117324,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51763916015625,0.9172688126564026,0.1504876911640167,0.6770983338356018,289.5182189941406,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2367248535156,289.521484375,1.0,0.2532408237457275,1.0,0.6499999761581421,0.0,1.0,-1.401233434677124,1.4012314081192017,1.9653891740745166e-06,1.0710855722427368,0.0,0.0,0.0,22.979232788085938,25.0,51.41937255859375,-0.0,212.0377655029297,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9053241014480592,0.1448757201433181,0.1302842050790786,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361022949219,0.916483998298645,0.1497557461261749,0.1418066173791885,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9050266146659852,0.1446997970342636,0.1012380942702293,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53570556640625,0.8633450269699097,0.1259271204471588,0.1193390265107154,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5361328125,0.9192691445350648,0.1506922990083694,0.6780006885528564,289.53668212890625,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2381591796875,289.5399475097656,1.0,0.2537389993667602,1.0,0.6499999761581421,0.0,1.0,-1.4049912691116333,1.4049893617630005,1.975052782654529e-06,1.0741366147994995,0.0,0.0,0.0,22.965938568115234,25.0,51.41947555541992,-0.0,213.421615600586,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.911420464515686,0.1462753862142563,0.1315299272537231,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.9229331612586976,0.151165559887886,0.143126755952835,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9107362627983092,0.145938903093338,0.1020949408411979,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.8685340285301208,0.1270921528339386,0.1204279288649559,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.923393964767456,0.1511013209819793,0.6798039078712463,289.5736694335937,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2410583496094,289.576904296875,1.0,0.2547449767589569,1.0,0.6499999761581421,0.0,1.0,-1.412571668624878,1.4125697612762451,1.9946367046941305e-06,1.080287218093872,0.0,0.0,0.0,22.93880653381348,25.0,51.419700622558594,-0.0,216.23263549804688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.911420464515686,0.1462753862142563,0.1315299272537231,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.9229331612586976,0.151165559887886,0.143126755952835,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9107362627983092,0.145938903093338,0.1020949408411979,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726928710937,0.8685340285301208,0.1270921528339386,0.1204279288649559,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.923393964767456,0.1511013209819793,0.6798039078712463,289.5736694335937,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2410583496094,289.576904296875,1.0,0.2547449767589569,1.0,0.6499999761581421,0.0,1.0,-1.412571668624878,1.4125697612762451,1.9946367046941305e-06,1.080287218093872,0.0,0.0,0.0,22.93880653381348,25.0,51.419700622558594,-0.0,216.23263549804688,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9179430603981018,0.1476948708295822,0.1327933371067047,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9296349883079528,0.1526001542806625,0.1444701552391052,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9168564081192015,0.1471977680921554,0.1029654666781425,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.8739369511604309,0.1282834112644195,0.1215415373444557,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9276771545410156,0.15151047706604,0.6816064715385437,289.6106262207031,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2440185546875,289.6138610839844,1.0,0.2557649612426758,1.0,0.6499999761581421,0.0,1.0,-1.4202468395233154,1.420244812965393,2.014588517340598e-06,1.0865083932876587,0.0,0.0,0.0,22.91094970703125,25.0,51.42005157470703,-0.0,219.1055450439453,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9179430603981018,0.1476948708295822,0.1327933371067047,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9296349883079528,0.1526001542806625,0.1444701552391052,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9168564081192015,0.1471977680921554,0.1029654666781425,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60968017578125,0.8739369511604309,0.1282834112644195,0.1215415373444557,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.61004638671875,0.9276771545410156,0.15151047706604,0.6816064715385437,289.6106262207031,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2440185546875,289.6138610839844,1.0,0.2557649612426758,1.0,0.6499999761581421,0.0,1.0,-1.4202468395233154,1.420244812965393,2.014588517340598e-06,1.0865083932876587,0.0,0.0,0.0,22.91094970703125,25.0,51.42005157470703,-0.0,219.1055450439453,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.924800992012024,0.1491330415010452,0.1340733617544174,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64703369140625,0.9365230202674866,0.1540584415197372,0.1458356976509094,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9233142733573914,0.1484755426645279,0.1038490161299705,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.8795618414878845,0.1294994056224823,0.1226783841848373,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9321186542510986,0.1519218832254409,0.6834147572517395,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2459716796875,289.6508178710937,1.0,0.2567987143993377,1.0,0.6499999761581421,0.0,1.0,-1.4280189275741575,1.4280169010162354,2.034917997661978e-06,1.092801213264465,0.0,0.0,0.0,22.881929397583008,25.0,51.42036056518555,-0.0,222.04129028320312,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.924800992012024,0.1491330415010452,0.1340733617544174,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64703369140625,0.9365230202674866,0.1540584415197372,0.1458356976509094,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9233142733573914,0.1484755426645279,0.1038490161299705,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.8795618414878845,0.1294994056224823,0.1226783841848373,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470031738281,0.9321186542510986,0.1519218832254409,0.6834147572517395,289.6475830078125,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2459716796875,289.6508178710937,1.0,0.2567987143993377,1.0,0.6499999761581421,0.0,1.0,-1.4280189275741575,1.4280169010162354,2.034917997661978e-06,1.092801213264465,0.0,0.0,0.0,22.881929397583008,25.0,51.42036056518555,-0.0,222.04129028320312,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9319349527359008,0.1505905538797378,0.1353704631328582,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6840209960937,0.9435594081878662,0.1555413752794265,0.1472242027521133,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.930065393447876,0.1497731357812881,0.1047461554408073,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.885436475276947,0.1307407617568969,0.1238390058279037,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.9367409944534302,0.1523382067680359,0.6852426528930664,289.6845703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24755859375,289.687744140625,1.0,0.2578477263450622,1.0,0.6499999761581421,0.0,1.0,-1.4359073638916016,1.4359053373336792,2.0556806248350767e-06,1.0991802215576172,0.0,0.0,0.0,22.85074806213379,25.0,51.42096710205078,-0.0,225.0462951660156,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839599609375,0.9319349527359008,0.1505905538797378,0.1353704631328582,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6840209960937,0.9435594081878662,0.1555413752794265,0.1472242027521133,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.930065393447876,0.1497731357812881,0.1047461554408073,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.68365478515625,0.885436475276947,0.1307407617568969,0.1238390058279037,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839904785156,0.9367409944534302,0.1523382067680359,0.6852426528930664,289.6845703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24755859375,289.687744140625,1.0,0.2578477263450622,1.0,0.6499999761581421,0.0,1.0,-1.4359073638916016,1.4359053373336792,2.0556806248350767e-06,1.0991802215576172,0.0,0.0,0.0,22.85074806213379,25.0,51.42096710205078,-0.0,225.0462951660156,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.9355853796005248,0.151327908039093,0.1360266655683517,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7025146484375,0.9471197128295898,0.1562939137220382,0.1479288190603256,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.933535099029541,0.1504308581352234,0.1052008867263794,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7021179199219,0.8884746432304382,0.131372720003128,0.1244299039244651,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.70245361328125,0.93911874294281,0.1525482237339019,0.686164915561676,289.7030334472656,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2483825683594,289.70623779296875,1.0,0.2583793997764587,1.0,0.6499999761581421,0.0,1.0,-1.4399049282073977,1.4399027824401855,2.0662516817537835e-06,1.1024097204208374,0.0,0.0,0.0,22.83441734313965,25.0,51.421504974365234,-0.0,226.5789489746093,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.939258873462677,0.1520692110061645,0.1366864144802093,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.9506776332855223,0.1570516377687454,0.1486382931470871,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9370364546775818,0.1510927528142929,0.1056585013866424,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.8915621638298035,0.1320099234580993,0.1250257492065429,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.720947265625,0.9415220022201538,0.1527590155601501,0.6870906949043274,289.7215270996094,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.24920654296875,289.7247009277344,1.0,0.258914440870285,1.0,0.6499999761581421,0.0,1.0,-1.4439233541488647,1.4439212083816528,2.0769116417795885e-06,1.1056541204452517,0.0,0.0,0.0,22.818044662475582,25.0,51.422061920166016,-0.0,228.1279296875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.94666850566864,0.1535660177469253,0.1380185037851333,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.9577897787094116,0.1585857272148132,0.150074690580368,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9441324472427368,0.1524315476417541,0.1065840944647789,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8979132771492004,0.1333031207323074,0.126235082745552,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9464237093925476,0.1531834602355957,0.6889545321464539,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2508544921875,289.7616577148437,1.0,0.2599969804286957,1.0,0.6499999761581421,0.0,1.0,-1.4520472288131714,1.4520450830459597,2.0985653463867493e-06,1.1122065782546997,0.0,0.0,0.0,22.784421920776367,25.0,51.42304992675781,-0.0,231.281494140625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.94666850566864,0.1535660177469253,0.1380185037851333,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579650878906,0.9577897787094116,0.1585857272148132,0.150074690580368,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9441324472427368,0.1524315476417541,0.1065840944647789,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575988769531,0.8979132771492004,0.1333031207323074,0.126235082745552,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9464237093925476,0.1531834602355957,0.6889545321464539,289.75848388671875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2508544921875,289.7616577148437,1.0,0.2599969804286957,1.0,0.6499999761581421,0.0,1.0,-1.4520472288131714,1.4520450830459597,2.0985653463867493e-06,1.1122065782546997,0.0,0.0,0.0,22.784421920776367,25.0,51.42304992675781,-0.0,231.281494140625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9540895819664,0.1550813019275665,0.1393670737743377,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9648379683494568,0.1601444482803344,0.1515341848134994,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9512860178947448,0.1537901312112808,0.1075233817100524,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.904504895210266,0.1346209496259689,0.1274675726890564,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9514248371124268,0.1536116153001785,0.6908342838287354,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25250244140625,289.7986145019531,1.0,0.2610961496829986,1.0,0.6499999761581421,0.0,1.0,-1.4602818489074707,1.4602797031402588,2.12065469895606e-06,1.1188396215438845,0.0,0.0,0.0,22.750152587890625,45.0,51.42399978637695,-0.0,234.5102996826172,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9540895819664,0.1550813019275665,0.1393670737743377,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9648379683494568,0.1601444482803344,0.1515341848134994,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9512860178947448,0.1537901312112808,0.1075233817100524,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945861816406,0.904504895210266,0.1346209496259689,0.1274675726890564,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9514248371124268,0.1536116153001785,0.6908342838287354,289.79547119140625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25250244140625,289.7986145019531,1.0,0.2610961496829986,1.0,0.6499999761581421,0.0,1.0,-1.4602818489074707,1.4602797031402588,2.12065469895606e-06,1.1188396215438845,0.0,0.0,0.0,22.750152587890625,45.0,51.42399978637695,-0.0,234.5102996826172,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8793064951896667,0.156939297914505,0.1410918086767196,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8889578580856323,0.1620658338069915,0.1534022688865661,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8766369223594666,0.1555020064115524,0.108759582042694,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.8396981954574585,0.1363036334514618,0.1291098594665527,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8749698400497437,0.1543896794319152,0.6945825219154358,289.8323669433594,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2572631835937,289.83551025390625,1.0,0.2697208225727081,1.0,0.6499999761581421,0.0,1.0,-1.472546935081482,1.47254478931427,2.153747573174769e-06,1.1286345720291138,0.0,0.0,0.0,27.71694564819336,65.0,51.42045593261719,-0.0,251.9566802978516,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
