time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384120,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8793064951896667,0.156939297914505,0.1410918086767196,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318786621094,0.8889578580856323,0.1620658338069915,0.1534022688865661,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8766369223594666,0.1555020064115524,0.108759582042694,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8315124511719,0.8396981954574585,0.1363036334514618,0.1291098594665527,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8749698400497437,0.1543896794319152,0.6945825219154358,289.8323669433594,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2572631835937,289.83551025390625,1.0,0.2697208225727081,1.0,0.6499999761581421,0.0,1.0,-1.472546935081482,1.47254478931427,2.153747573174769e-06,1.1286345720291138,0.0,0.0,0.0,27.71694564819336,65.0,51.42045593261719,-0.0,251.9566802978516,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8126877546310425,0.1592811942100525,0.1434226781129837,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689270019531,0.8210055232048035,0.1645336747169494,0.1559582501649856,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.810157835483551,0.1577354967594146,0.1104891002178192,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685607910156,0.7751890420913696,0.1385417133569717,0.1314473301172256,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8071008324623108,0.1557170301675796,0.7015886306762695,289.8694152832031,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2666320800781,289.87255859375,1.0,0.2836481928825378,1.0,0.6499999761581421,0.0,1.0,-1.4917047023773191,1.491702437400818,2.206092858614284e-06,1.1439223289489746,0.0,0.0,0.0,36.727787017822266,53.0,51.53321075439453,-0.0,282.95574951171875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8126877546310425,0.1592811942100525,0.1434226781129837,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689270019531,0.8210055232048035,0.1645336747169494,0.1559582501649856,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.810157835483551,0.1577354967594146,0.1104891002178192,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685607910156,0.7751890420913696,0.1385417133569717,0.1314473301172256,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8071008324623108,0.1557170301675796,0.7015886306762695,289.8694152832031,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2666320800781,289.87255859375,1.0,0.2836481928825378,1.0,0.6499999761581421,0.0,1.0,-1.4917047023773191,1.491702437400818,2.206092858614284e-06,1.1439223289489746,0.0,0.0,0.0,36.727787017822266,53.0,51.53321075439453,-0.0,282.95574951171875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8010033965110779,0.1605754643678665,0.1446353793144226,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8875732421875,0.8098257780075073,0.1659174114465713,0.1573115140199661,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.798328161239624,0.1589914709329605,0.1114020273089408,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.764306902885437,0.1398144960403442,0.1326951086521148,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.7944777011871338,0.156533271074295,0.705460786819458,289.8880615234375,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2723083496094,289.89117431640625,1.0,0.2873737812042236,1.0,0.6499999761581421,0.0,1.0,-1.5020265579223633,1.5020242929458618,2.2346546302287607e-06,1.1521787643432615,0.0,0.0,0.0,39.23164749145508,53.0,51.63033676147461,-0.0,293.9692077636719,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.7993426322937012,0.1619472056627273,0.1458574533462524,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062194824219,0.8082842826843262,0.1673924475908279,0.1586894094944,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.7966358661651611,0.1603328734636306,0.1123286485671997,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.7630638480186462,0.1411811262369156,0.1339700669050216,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7920765280723572,0.1574423909187317,0.7094578146934509,289.9066772460937,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.27850341796875,289.9097900390625,1.0,0.2896055877208709,1.0,0.6499999761581421,0.0,1.0,-1.5125889778137207,1.5125867128372192,2.264110662508756e-06,1.1606113910675049,0.0,0.0,0.0,40.12220764160156,41.0,51.68876647949219,-0.0,301.0838317871094,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8145646452903748,0.1648962199687957,0.1483718156814575,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.8231860995292664,0.170583501458168,0.1615541726350784,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.811941385269165,0.1632413268089294,0.1142512783408165,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.7783430218696594,0.1441620141267776,0.1366356760263443,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8061041235923767,0.1595046073198318,0.7179858088493347,289.9440002441406,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2920227050781,289.94708251953125,1.0,0.2905312180519104,1.0,0.6499999761581421,0.0,1.0,-1.5347923040390017,1.5347900390625,2.3268244149221573e-06,1.1783212423324585,0.0,0.0,0.0,38.70833969116211,29.0,51.776466369628906,-0.0,307.7500305175781,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8145646452903748,0.1648962199687957,0.1483718156814575,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.8231860995292664,0.170583501458168,0.1615541726350784,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.811941385269165,0.1632413268089294,0.1142512783408165,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.7783430218696594,0.1441620141267776,0.1366356760263443,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8061041235923767,0.1595046073198318,0.7179858088493347,289.9440002441406,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2920227050781,289.94708251953125,1.0,0.2905312180519104,1.0,0.6499999761581421,0.0,1.0,-1.5347923040390017,1.5347900390625,2.3268244149221573e-06,1.1783212423324585,0.0,0.0,0.0,38.70833969116211,29.0,51.776466369628906,-0.0,307.7500305175781,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.853486180305481,0.1680944412946701,0.1509919464588165,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631872534751892,0.1740672290325164,0.164572387933731,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8507378101348877,0.1664236187934875,0.116273820400238,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8189609050750732,0.1474433094263076,0.1394626200199127,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8435630202293396,0.1618607938289642,0.7272522449493408,289.9813537597656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3065795898437,289.9844055175781,1.0,0.2879358232021332,1.0,0.6499999761581421,0.0,1.0,-1.558507204055786,1.5585048198699951,2.3949992282723542e-06,1.19721257686615,0.0,0.0,0.0,34.00352478027344,25.0,51.83932876586914,-0.0,306.5647277832031,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.853486180305481,0.1680944412946701,0.1509919464588165,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8631872534751892,0.1740672290325164,0.164572387933731,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8507378101348877,0.1664236187934875,0.116273820400238,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805908203125,0.8189609050750732,0.1474433094263076,0.1394626200199127,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8435630202293396,0.1618607938289642,0.7272522449493408,289.9813537597656,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3065795898437,289.9844055175781,1.0,0.2879358232021332,1.0,0.6499999761581421,0.0,1.0,-1.558507204055786,1.5585048198699951,2.3949992282723542e-06,1.19721257686615,0.0,0.0,0.0,34.00352478027344,25.0,51.83932876586914,-0.0,306.5647277832031,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9150766730308532,0.1715166568756103,0.1538137197494506,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9277690649032592,0.1778197884559631,0.167844757437706,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9117127656936646,0.1698556691408157,0.1184709146618843,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8752130270004272,0.1509999185800552,0.1425503939390182,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9016737937927246,0.1644836068153381,0.7377193570137024,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3218078613281,290.0217590332031,1.0,0.2859358787536621,1.0,0.6499999761581421,0.0,1.0,-1.5847340822219849,1.5847315788269043,2.471821744620684e-06,1.2180678844451904,0.0,0.0,0.0,29.170764923095703,25.0,51.8895378112793,-0.0,306.1610107421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9150766730308532,0.1715166568756103,0.1538137197494506,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.018310546875,0.9277690649032592,0.1778197884559631,0.167844757437706,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9117127656936646,0.1698556691408157,0.1184709146618843,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8752130270004272,0.1509999185800552,0.1425503939390182,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9016737937927246,0.1644836068153381,0.7377193570137024,290.01873779296875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3218078613281,290.0217590332031,1.0,0.2859358787536621,1.0,0.6499999761581421,0.0,1.0,-1.5847340822219849,1.5847315788269043,2.471821744620684e-06,1.2180678844451904,0.0,0.0,0.0,29.170764923095703,25.0,51.8895378112793,-0.0,306.1610107421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983406126499176,0.1751056462526321,0.1568605899810791,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9877825975418092,0.1818417310714721,0.1678170263767242,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9807148575782776,0.1734802573919296,0.1208606958389282,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9431614279747008,0.1547719985246658,0.1459209471940994,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.970108449459076,0.167312279343605,0.7494867444038391,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3372802734375,290.0594177246094,1.0,0.2856108546257019,1.0,0.6499999761581421,0.0,1.0,-1.6084284782409668,1.6084259748458862,2.542868287491729e-06,1.237182378768921,0.0,0.0,0.0,25.995820999145508,45.0,52.11001586914063,-0.0,309.1949157714844,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.983406126499176,0.1751056462526321,0.1568605899810791,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9877825975418092,0.1818417310714721,0.1678170263767242,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9807148575782776,0.1734802573919296,0.1208606958389282,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9431614279747008,0.1547719985246658,0.1459209471940994,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.970108449459076,0.167312279343605,0.7494867444038391,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3372802734375,290.0594177246094,1.0,0.2856108546257019,1.0,0.6499999761581421,0.0,1.0,-1.6084284782409668,1.6084259748458862,2.542868287491729e-06,1.237182378768921,0.0,0.0,0.0,25.995820999145508,45.0,52.11001586914063,-0.0,309.1949157714844,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.98348730802536,0.1769604533910751,0.1585071831941604,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9862091541290284,0.1842696070671081,0.1685542613267898,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9808678030967712,0.175364077091217,0.1221588104963302,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740966796875,0.9439935684204102,0.156738594174385,0.1477544009685516,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.9696586728096008,0.1688047498464584,0.7560585737228394,290.07476806640625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3460388183594,290.07769775390625,1.0,0.2888737320899963,1.0,0.6499999761581421,0.0,1.0,-1.6239031553268433,1.6239005327224731,2.589258428997709e-06,1.2490675449371338,0.0,0.0,0.0,26.46922492980957,45.0,51.75374984741211,-0.0,317.9380798339844,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9764518737792968,0.1788632273674011,0.1602154225111007,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.9880643486976624,0.1863384246826172,0.1757262498140335,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9737553596496582,0.1773043125867843,0.1235106214880943,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9360886812210084,0.1587681621313095,0.1496667116880417,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9613085389137268,0.1703580319881439,0.7629987597465515,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3538818359375,290.0962219238281,1.0,0.2942212224006653,1.0,0.6499999761581421,0.0,1.0,-1.651293158531189,1.6512905359268188,2.673345079529099e-06,1.270678997039795,0.0,0.0,0.0,27.64046669006348,65.0,51.801570892333984,-0.0,334.1596069335937,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8811109066009521,0.1827044188976287,0.1639367789030075,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8936649560928345,0.1905175596475601,0.1799181997776031,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8786666393280029,0.1812467575073242,0.1264695078134536,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8480886220932007,0.1629081666469574,0.1538549959659576,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8662165999412537,0.1735302656888961,0.7785474061965942,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3679504394531,290.13409423828125,1.0,0.3084255754947662,1.0,0.6499999761581421,0.0,1.0,-1.683570146560669,1.6835672855377195,2.7748849333875114e-06,1.2963876724243164,0.0,0.0,0.0,36.091758728027344,85.0,52.10752487182617,-0.0,376.2060852050781,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8811109066009521,0.1827044188976287,0.1639367789030075,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308288574219,0.8936649560928345,0.1905175596475601,0.1799181997776031,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8786666393280029,0.1812467575073242,0.1264695078134536,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8480886220932007,0.1629081666469574,0.1538549959659576,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8662165999412537,0.1735302656888961,0.7785474061965942,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3679504394531,290.13409423828125,1.0,0.3084255754947662,1.0,0.6499999761581421,0.0,1.0,-1.683570146560669,1.6835672855377195,2.7748849333875114e-06,1.2963876724243164,0.0,0.0,0.0,36.091758728027344,85.0,52.10752487182617,-0.0,376.2060852050781,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184700012207031,0.1866414248943328,0.1678606420755386,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8294214010238647,0.1949231177568435,0.1844647079706192,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8165860176086426,0.1853184401988983,0.1296095550060272,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.7887628078460693,0.1672009974718094,0.1583113819360733,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8044300675392151,0.176837608218193,0.7952858805656433,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819580078125,290.17169189453125,1.0,0.3266209363937378,1.0,0.6499999761581421,0.0,1.0,-1.7229565382003784,1.7229536771774292,2.9016509870416485e-06,1.327505350112915,0.0,0.0,0.0,47.986473083496094,73.0,52.162635803222656,-0.0,433.125732421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8184700012207031,0.1866414248943328,0.1678606420755386,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16845703125,0.8294214010238647,0.1949231177568435,0.1844647079706192,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8165860176086426,0.1853184401988983,0.1296095550060272,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.168212890625,0.7887628078460693,0.1672009974718094,0.1583113819360733,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8044300675392151,0.176837608218193,0.7952858805656433,290.1688537597656,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3819580078125,290.17169189453125,1.0,0.3266209363937378,1.0,0.6499999761581421,0.0,1.0,-1.7229565382003784,1.7229536771774292,2.9016509870416485e-06,1.327505350112915,0.0,0.0,0.0,47.986473083496094,73.0,52.162635803222656,-0.0,433.125732421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053702712059021,0.1906875520944595,0.1716191470623016,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.8171482682228088,0.1995171159505844,0.1889233589172363,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036314249038696,0.1895242631435394,0.1326406449079513,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7768206000328064,0.1716463714838028,0.1626393496990203,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7903053760528564,0.1802808940410614,0.8113406300544739,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39569091796875,290.2093811035156,1.0,0.3360265791416168,1.0,0.6499999761581421,0.0,1.0,-1.7609357833862305,1.7609328031539917,3.0271678497229004e-06,1.3575074672698977,0.0,0.0,0.0,53.122779846191406,61.0,52.20784759521485,-0.0,471.4085998535156,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8053702712059021,0.1906875520944595,0.1716191470623016,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20623779296875,0.8171482682228088,0.1995171159505844,0.1889233589172363,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061462402344,0.8036314249038696,0.1895242631435394,0.1326406449079513,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.7768206000328064,0.1716463714838028,0.1626393496990203,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7903053760528564,0.1802808940410614,0.8113406300544739,290.20660400390625,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39569091796875,290.2093811035156,1.0,0.3360265791416168,1.0,0.6499999761581421,0.0,1.0,-1.7609357833862305,1.7609328031539917,3.0271678497229004e-06,1.3575074672698977,0.0,0.0,0.0,53.122779846191406,61.0,52.20784759521485,-0.0,471.4085998535156,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8170981407165527,0.1948992013931274,0.1753005236387252,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.8289995789527893,0.2043229192495346,0.1933500468730926,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8157238960266113,0.1939112246036529,0.1356235891580581,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.7899110913276672,0.1762860119342804,0.1669153422117233,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8018229007720947,0.1839032024145126,0.8270789384841919,290.2442626953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4095764160156,290.2469482421875,1.0,0.3399723172187805,1.0,0.6499999761581421,0.0,1.0,-1.7982847690582275,1.7982816696166992,3.153648549414356e-06,1.3869469165802002,0.0,0.0,0.0,52.52421951293945,49.0,52.17463684082031,-0.0,493.2604370117188,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8170981407165527,0.1948992013931274,0.1753005236387252,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.8289995789527893,0.2043229192495346,0.1933500468730926,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8157238960266113,0.1939112246036529,0.1356235891580581,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.24365234375,0.7899110913276672,0.1762860119342804,0.1669153422117233,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24371337890625,0.8018229007720947,0.1839032024145126,0.8270789384841919,290.2442626953125,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4095764160156,290.2469482421875,1.0,0.3399723172187805,1.0,0.6499999761581421,0.0,1.0,-1.7982847690582275,1.7982816696166992,3.153648549414356e-06,1.3869469165802002,0.0,0.0,0.0,52.52421951293945,49.0,52.17463684082031,-0.0,493.2604370117188,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.8297172784805298,0.1970724016427993,0.1771422028541565,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626953125,0.842097282409668,0.2068078219890594,0.1955786943435669,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8284856677055359,0.1961782276630401,0.1371199786663055,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8039717674255371,0.1786844134330749,0.1690647006034851,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.8147813677787781,0.1857880353927612,0.8349786400794983,290.2630615234375,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.416259765625,290.2657470703125,1.0,0.3404645919799804,1.0,0.6499999761581421,0.0,1.0,-1.81703519821167,1.817031979560852,3.2182863378693582e-06,1.4017083644866943,0.0,0.0,0.0,50.66982650756836,49.0,52.15423202514648,-0.0,499.7192687988281,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28143310546875,0.8475595712661743,0.19928939640522,0.1789933443069458,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.281494140625,0.8609930276870728,0.2093455642461776,0.1978258788585662,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8464082479476929,0.1984933614730835,0.1386266499757766,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.822426438331604,0.181134358048439,0.1712311804294586,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813415527344,0.8319677710533142,0.1877222061157226,0.8429482579231262,290.2818603515625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4228515625,290.2845153808594,1.0,0.3402504026889801,1.0,0.6499999761581421,0.0,1.0,-1.835936188697815,1.8359328508377075,3.2842112887010444e-06,1.4165767431259155,0.0,0.0,0.0,48.03271484375,37.0,52.13371658325195,-0.0,503.9323425292969,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9104899764060974,0.2038540840148925,0.1827419996261596,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9283059239387512,0.2145794183015823,0.2023949474096298,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9094311594963074,0.203268826007843,0.14168581366539,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8820850253105164,0.1861903071403503,0.1756362617015838,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8914297223091125,0.1917393654584884,0.8591986894607544,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.322021484375,1.0,0.3382322490215301,1.0,0.6499999761581421,0.0,1.0,-1.8743994235992432,1.8743959665298464,3.4207348562631523e-06,1.4467989206314087,0.0,0.0,0.0,40.88930130004883,25.0,52.09746170043945,-0.0,507.0090942382813,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9104899764060974,0.2038540840148925,0.1827419996261596,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9283059239387512,0.2145794183015823,0.2023949474096298,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190002441406,0.9094311594963074,0.203268826007843,0.14168581366539,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8820850253105164,0.1861903071403503,0.1756362617015838,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31890869140625,0.8914297223091125,0.1917393654584884,0.8591986894607544,290.3194274902344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.322021484375,1.0,0.3382322490215301,1.0,0.6499999761581421,0.0,1.0,-1.8743994235992432,1.8743959665298464,3.4207348562631523e-06,1.4467989206314087,0.0,0.0,0.0,40.88930130004883,25.0,52.09746170043945,-0.0,507.0090942382813,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9924813508987428,0.2085374146699905,0.1866878122091293,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734297394752502,0.2207802236080169,0.1837688982486724,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9919689297676086,0.2081844210624694,0.1449127346277237,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9674074649810792,0.1914014816284179,0.1802825629711151,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9751195311546326,0.1959029585123062,0.8765519261360168,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4521179199219,290.36041259765625,1.0,0.3336720168590545,1.0,0.6499999761581421,0.0,1.0,-1.8866530656814573,1.8866496086120603,3.465941517788451e-06,1.4571672677993774,0.0,0.0,0.0,34.86696243286133,45.0,52.557411193847656,-0.0,496.06451416015625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9924813508987428,0.2085374146699905,0.1866878122091293,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9734297394752502,0.2207802236080169,0.1837688982486724,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9919689297676086,0.2081844210624694,0.1449127346277237,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573608398437,0.9674074649810792,0.1914014816284179,0.1802825629711151,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.357421875,0.9751195311546326,0.1959029585123062,0.8765519261360168,290.3579406738281,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4521179199219,290.36041259765625,1.0,0.3336720168590545,1.0,0.6499999761581421,0.0,1.0,-1.8866530656814573,1.8866496086120603,3.465941517788451e-06,1.4571672677993774,0.0,0.0,0.0,34.86696243286133,45.0,52.557411193847656,-0.0,496.06451416015625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9949778318405152,0.2145596742630005,0.1901215016841888,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.974967360496521,0.2291317284107208,0.1862426847219467,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9958627820014954,0.2141364961862564,0.1484021246433258,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9734477400779724,0.1967943459749221,0.1853196918964386,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.979112148284912,0.2002639025449752,0.895786464214325,290.3939819335937,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4820556640625,290.3965148925781,1.0,0.3384070694446563,1.0,0.6499999761581421,0.0,1.0,-1.9060683250427248,1.906064867973328,3.535819359967718e-06,1.4718693494796753,0.0,0.0,0.0,35.50862503051758,65.0,51.419063568115234,-0.0,516.9227294921875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9949778318405152,0.2145596742630005,0.1901215016841888,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.974967360496521,0.2291317284107208,0.1862426847219467,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3935546875,0.9958627820014954,0.2141364961862564,0.1484021246433258,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9734477400779724,0.1967943459749221,0.1853196918964386,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.979112148284912,0.2002639025449752,0.895786464214325,290.3939819335937,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4820556640625,290.3965148925781,1.0,0.3384070694446563,1.0,0.6499999761581421,0.0,1.0,-1.9060683250427248,1.906064867973328,3.535819359967718e-06,1.4718693494796753,0.0,0.0,0.0,35.50862503051758,65.0,51.419063568115234,-0.0,516.9227294921875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9962663650512696,0.2203124910593032,0.1971199810504913,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9802339673042296,0.23650823533535,0.1955226957798004,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9958088994026184,0.2199795544147491,0.1530301123857498,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.9725826978683472,0.2024275660514831,0.1906059086322784,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9766674041748048,0.2048915773630142,0.91634863615036,290.4303894042969,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5025634765625,290.4329833984375,1.0,0.351594477891922,1.0,0.6499999761581421,0.0,1.0,-1.9805328845977783,1.9805290699005127,3.812569957517553e-06,1.529235601425171,0.0,0.0,0.0,38.05691146850586,85.0,51.35295867919922,-0.0,573.4678344726562,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9962663650512696,0.2203124910593032,0.1971199810504913,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9802339673042296,0.23650823533535,0.1955226957798004,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9958088994026184,0.2199795544147491,0.1530301123857498,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299621582031,0.9725826978683472,0.2024275660514831,0.1906059086322784,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.9766674041748048,0.2048915773630142,0.91634863615036,290.4303894042969,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.5025634765625,290.4329833984375,1.0,0.351594477891922,1.0,0.6499999761581421,0.0,1.0,-1.9805328845977783,1.9805290699005127,3.812569957517553e-06,1.529235601425171,0.0,0.0,0.0,38.05691146850586,85.0,51.35295867919922,-0.0,573.4678344726562,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9828270673751832,0.2223260700702667,0.1992574632167816,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9887351393699646,0.2395662367343902,0.2143690288066864,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9826234579086304,0.2223363667726516,0.1548671573400497,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488525390625,0.9572265148162842,0.2053102701902389,0.1933700293302536,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9608441591262816,0.2072541415691375,0.9271703958511353,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5075988769531,290.4520263671875,1.0,0.3608494400978088,1.0,0.6499999761581421,0.0,1.0,-2.027381896972656,2.0273778438568115,3.993822247139178e-06,1.566144347190857,0.0,0.0,0.0,40.84027862548828,85.0,51.9417839050293,-0.0,617.523193359375,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
