time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386160,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9464876651763916,0.2245199233293533,0.2012994587421417,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.9711294174194336,0.2414602041244506,0.2281304001808166,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9467248320579528,0.2248143255710601,0.1566711664199829,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.9187694191932678,0.2082118839025497,0.1962507963180542,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.9216355681419371,0.2096140533685684,0.9384565949440002,290.4688720703125,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5061950683594,290.4715576171875,1.0,0.3712195754051208,1.0,0.6499999761581421,0.0,1.0,-2.07004714012146,2.070042848587036,4.1632979446148966e-06,1.6000512838363647,0.0,0.0,0.0,45.7379035949707,105.0,52.65704345703125,-0.0,667.0630493164062,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536901473999023,0.229178711771965,0.2059421688318252,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8739811778068542,0.2461030781269073,0.2327816188335418,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8544801473617554,0.22995026409626,0.1606335341930389,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8350052237510681,0.2140014767646789,0.202291801571846,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8357042670249939,0.2142874151468277,0.9621586799621582,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060119628906,290.50946044921875,1.0,0.3921788036823272,1.0,0.6499999761581421,0.0,1.0,-2.117154121398926,2.117149829864502,4.353287295089103e-06,1.6365445852279663,0.0,0.0,0.0,61.971805572509766,123.0,52.4366340637207,-0.0,766.2079467773438,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536901473999023,0.229178711771965,0.2059421688318252,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8739811778068542,0.2461030781269073,0.2327816188335418,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8544801473617554,0.22995026409626,0.1606335341930389,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8350052237510681,0.2140014767646789,0.202291801571846,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8357042670249939,0.2142874151468277,0.9621586799621582,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060119628906,290.50946044921875,1.0,0.3921788036823272,1.0,0.6499999761581421,0.0,1.0,-2.117154121398926,2.117149829864502,4.353287295089103e-06,1.6365445852279663,0.0,0.0,0.0,61.971805572509766,123.0,52.4366340637207,-0.0,766.2079467773438,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8081929683685303,0.2341291457414627,0.2109050005674362,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8266072869300842,0.2515698373317718,0.2383953332901001,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8094431757926941,0.2353399246931076,0.1648023575544357,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7908552885055542,0.2199097871780395,0.2084504812955856,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7901705503463745,0.2190603613853454,0.9863063097000122,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.511962890625,290.54705810546875,1.0,0.4137085080146789,1.0,0.6499999761581421,0.0,1.0,-2.171261787414551,2.1712570190429688,4.577438176056603e-06,1.6786705255508425,0.0,0.0,0.0,78.9814682006836,111.0,52.27758026123047,-0.0,877.5764770507812,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8081929683685303,0.2341291457414627,0.2109050005674362,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444641113281,0.8266072869300842,0.2515698373317718,0.2383953332901001,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443725585937,0.8094431757926941,0.2353399246931076,0.1648023575544357,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7908552885055542,0.2199097871780395,0.2084504812955856,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.7901705503463745,0.2190603613853454,0.9863063097000122,290.54473876953125,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.511962890625,290.54705810546875,1.0,0.4137085080146789,1.0,0.6499999761581421,0.0,1.0,-2.171261787414551,2.1712570190429688,4.577438176056603e-06,1.6786705255508425,0.0,0.0,0.0,78.9814682006836,111.0,52.27758026123047,-0.0,877.5764770507812,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7988234162330627,0.2392500042915344,0.2156600803136825,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818142294883728,0.2574551105499267,0.2440684288740158,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8005675673484802,0.2408990859985351,0.1688058972358703,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7831199169158936,0.2259367108345031,0.2143249660730362,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.781113862991333,0.2239419817924499,1.0090582370758057,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52020263671875,290.5846862792969,1.0,0.4254361391067505,1.0,0.6499999761581421,0.0,1.0,-2.2229812145233154,2.2229762077331543,4.797296696779085e-06,1.7189457416534424,0.0,0.0,0.0,86.17240142822266,99.0,52.20063400268555,-0.0,954.6765747070312,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7988234162330627,0.2392500042915344,0.2156600803136825,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.818142294883728,0.2574551105499267,0.2440684288740158,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8005675673484802,0.2408990859985351,0.1688058972358703,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7831199169158936,0.2259367108345031,0.2143249660730362,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.781113862991333,0.2239419817924499,1.0090582370758057,290.5824279785156,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52020263671875,290.5846862792969,1.0,0.4254361391067505,1.0,0.6499999761581421,0.0,1.0,-2.2229812145233154,2.2229762077331543,4.797296696779085e-06,1.7189457416534424,0.0,0.0,0.0,86.17240142822266,99.0,52.20063400268555,-0.0,954.6765747070312,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089912533760071,0.2445644587278366,0.2203103750944137,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828154981136322,0.2636756598949432,0.2497888356447219,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8111257553100586,0.2466571480035781,0.1727301478385925,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7945417761802673,0.2321384847164154,0.2200628072023391,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.79119473695755,0.2289901822805404,1.0311238765716553,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5299987792969,290.6221923828125,1.0,0.4315527081489563,1.0,0.6499999761581421,0.0,1.0,-2.2735490798950195,2.2735440731048584,5.017401690565748e-06,1.7582523822784424,0.0,0.0,0.0,86.01087951660156,87.0,52.0965576171875,-0.0,1005.41357421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089912533760071,0.2445644587278366,0.2203103750944137,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.828154981136322,0.2636756598949432,0.2497888356447219,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8111257553100586,0.2466571480035781,0.1727301478385925,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7945417761802673,0.2321384847164154,0.2200628072023391,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.79119473695755,0.2289901822805404,1.0311238765716553,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5299987792969,290.6221923828125,1.0,0.4315527081489563,1.0,0.6499999761581421,0.0,1.0,-2.2735490798950195,2.2735440731048584,5.017401690565748e-06,1.7582523822784424,0.0,0.0,0.0,86.01087951660156,87.0,52.0965576171875,-0.0,1005.41357421875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8188466429710388,0.2472916841506958,0.2226278930902481,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8382009863853455,0.2668907642364502,0.2526780664920807,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8211145997047424,0.2496110051870346,0.1746891140937805,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.8055335283279419,0.2353113442659378,0.2229231595993042,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8015133738517761,0.2315836399793625,1.0421043634414673,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5352783203125,290.6408996582031,1.0,0.4331876039505005,1.0,0.6499999761581421,0.0,1.0,-2.2987823486328125,2.298777341842652,5.129144028614974e-06,1.7778499126434326,0.0,0.0,0.0,84.04016876220703,87.0,52.05366134643555,-0.0,1024.0655517578125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8314886689186096,0.2500621974468231,0.2249502390623092,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571960449219,0.8517252802848816,0.2701665461063385,0.2555902302265167,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8339864611625671,0.2526125013828277,0.1766545623540878,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.8191627264022827,0.2385320365428924,0.2257918715476989,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8147913813591003,0.2342234402894973,1.0531178712844849,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5407409667969,290.6596069335937,1.0,0.4341812431812286,1.0,0.6499999761581421,0.0,1.0,-2.3241069316864014,2.324101686477661,5.242568022367777e-06,1.7975085973739624,0.0,0.0,0.0,81.16017150878906,75.0,52.016239166259766,-0.0,1039.54931640625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8688468933105469,0.2557229697704315,0.2296269983053207,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922743797302246,0.2768812477588653,0.261491596698761,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.872138500213623,0.2587504982948303,0.1806203126907348,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8564993143081665,0.2451126277446746,0.2315791249275207,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8505956530570984,0.2396380305290222,1.0753633975982666,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.552001953125,290.6969909667969,1.0,0.4348586797714233,1.0,0.6499999761581421,0.0,1.0,-2.375252485275269,2.375247001647949,5.475534635479562e-06,1.8371855020523071,0.0,0.0,0.0,73.38729095458984,63.0,51.95609664916992,-0.0,1063.716064453125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8688468933105469,0.2557229697704315,0.2296269983053207,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8922743797302246,0.2768812477588653,0.261491596698761,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6945495605469,0.872138500213623,0.2587504982948303,0.1806203126907348,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8564993143081665,0.2451126277446746,0.2315791249275207,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8505956530570984,0.2396380305290222,1.0753633975982666,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.552001953125,290.6969909667969,1.0,0.4348586797714233,1.0,0.6499999761581421,0.0,1.0,-2.375252485275269,2.375247001647949,5.475534635479562e-06,1.8371855020523071,0.0,0.0,0.0,73.38729095458984,63.0,51.95609664916992,-0.0,1063.716064453125,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138977050781,0.8979755640029907,0.2587161362171173,0.2320736050605774,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7139892578125,0.9246035814285278,0.2804412841796875,0.2645942270755768,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71392822265625,0.9017178416252136,0.2620000541210174,0.1826993525028228,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138366699219,0.8854926824569702,0.2485948503017425,0.2346132695674896,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7138061523437,0.8784254193305969,0.242513969540596,1.087049126625061,290.7142333984375,289.167236328125,290.7489929199219,289.11737060546875,290.7481689453125,297.5579833984375,290.7163391113281,1.0,0.4347368478775024,1.0,0.6499999761581421,0.0,1.0,-2.402099609375,2.4020941257476807,5.599904397968203e-06,1.858000874519348,0.0,0.0,0.0,68.54975891113281,63.0,51.93198013305664,-0.0,1073.6121826171875,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9370941519737244,0.2615364789962768,0.2343674600124359,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9650330543518066,0.2838013172149658,0.2675111293792724,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9417349100112916,0.2650652527809143,0.1846515983343124,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9231534004211426,0.2518791854381561,0.2374627888202667,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9141342639923096,0.2452330291271209,1.0980427265167236,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5635986328125,290.7343444824219,1.0,0.4344400763511657,1.0,0.6499999761581421,0.0,1.0,-2.427334785461426,2.427329063415528,5.718108695873525e-06,1.8775596618652344,0.0,0.0,0.0,63.67373275756836,51.0,51.913665771484375,-0.0,1081.6929931640625,1.0,283.1597900390625,287.8420104980469,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-9.861479241795271e-21,-4.930739620897636e-21,-4.930739620897636e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851989746094,0.9755926728248596,0.2555994093418121,0.232925146818161,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818725585937,0.9990000128746032,0.2824094295501709,0.2681352198123932,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48443603515625,0.9816327095031738,0.2619949579238891,0.1849113404750824,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9676846265792848,0.2507604658603668,0.2391351759433746,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4875183105469,0.9578343629837036,0.2430045008659362,1.10098397731781,287.4740905761719,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.48858642578125,287.4176330566406,1.0,0.4308540821075439,1.0,0.6499999761581421,0.0,1.0,-2.4320297241210938,2.432024002075196,5.7428674153925385e-06,1.8825891017913816,0.9157403111457824,0.9157403111457824,0.0,58.63278579711914,71.0,13971.4404296875,-0.0,1066.156005859375,1.0,283.1776733398437,286.8546142578125,292.03582763671875,292.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,2598.092529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0172492638230323,1.0,0.0,0.0,1.0040956735610962,1.004097580909729,6.78310030366447e-08,4.265213966369629,4.265204429626465,9.791989214136264e-06,0.0,0.0,-0.0,4357.14453125,0.0,31.721906661987305,1895.34033203125,0.0,0.0,0.2594933807849884,1.0,0.0,3.0,1.0,0.0
12387120,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851989746094,0.9755926728248596,0.2555994093418121,0.232925146818161,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4818725585937,0.9990000128746032,0.2824094295501709,0.2681352198123932,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48443603515625,0.9816327095031738,0.2619949579238891,0.1849113404750824,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9676846265792848,0.2507604658603668,0.2391351759433746,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4875183105469,0.9578343629837036,0.2430045008659362,1.10098397731781,287.4740905761719,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.48858642578125,287.4176330566406,1.0,0.4308540821075439,1.0,0.6499999761581421,0.0,1.0,-2.4320297241210938,2.432024002075196,5.7428674153925385e-06,1.8825891017913816,0.9157403111457824,0.9157403111457824,0.0,58.63278579711914,71.0,13971.4404296875,-0.0,1066.156005859375,1.0,283.1776733398437,286.8546142578125,292.03582763671875,292.6949157714844,293.1499938964844,293.1499938964844,283.1499938964844,2598.092529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0172492638230323,1.0,0.0,0.0,1.0040956735610962,1.004097580909729,6.78310030366447e-08,4.265213966369629,4.265204429626465,9.791989214136264e-06,0.0,0.0,-0.0,4357.14453125,0.0,31.721906661987305,1895.34033203125,0.0,0.0,0.2594933807849884,1.0,0.0,3.0,1.0,0.0
12387180,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.8852003812789917,0.2449267655611038,0.2231577634811401,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.9218747615814208,0.275796115398407,0.2632725238800049,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292785644531,0.8956952691078186,0.2542504370212555,0.179636612534523,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.8841142654418945,0.245084598660469,0.2341531366109848,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.8733273148536682,0.2358659207820892,1.0712980031967163,286.7241516113281,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.3792419433594,286.6976013183594,1.0,0.4319672286510467,1.0,0.6499999761581421,0.0,1.0,-2.380910873413086,2.3809053897857666,5.502306066773599e-06,1.8419402837753296,0.879348874092102,0.879348874092102,0.0,68.05017852783203,91.0,17622.421875,-0.0,1041.996337890625,1.0,283.15789794921875,286.1007080078125,293.6176147460937,294.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,6108.39794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211736679077148,1.0,0.0,0.0,1.474816918373108,1.4748209714889526,1.4513526025439205e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4857.3369140625,0.0,101.83808135986328,1895.43701171875,0.0,149.8257293701172,0.3698969781398773,1.0,0.0,3.0,1.0,0.0
12387240,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7299194335937,0.8852003812789917,0.2449267655611038,0.2231577634811401,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72705078125,0.9218747615814208,0.275796115398407,0.2632725238800049,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7292785644531,0.8956952691078186,0.2542504370212555,0.179636612534523,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72998046875,0.8841142654418945,0.245084598660469,0.2341531366109848,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.8733273148536682,0.2358659207820892,1.0712980031967163,286.7241516113281,289.0544128417969,290.8399963378906,289.1651916503906,290.8391418457031,297.3792419433594,286.6976013183594,1.0,0.4319672286510467,1.0,0.6499999761581421,0.0,1.0,-2.380910873413086,2.3809053897857666,5.502306066773599e-06,1.8419402837753296,0.879348874092102,0.879348874092102,0.0,68.05017852783203,91.0,17622.421875,-0.0,1041.996337890625,1.0,283.15789794921875,286.1007080078125,293.6176147460937,294.5462646484375,293.1499938964844,293.1499938964844,283.1499938964844,6108.39794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3211736679077148,1.0,0.0,0.0,1.474816918373108,1.4748209714889526,1.4513526025439205e-07,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,4857.3369140625,0.0,101.83808135986328,1895.43701171875,0.0,149.8257293701172,0.3698969781398773,1.0,0.0,3.0,1.0,0.0
12387300,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5261535644531,0.8411579132080078,0.2413346618413925,0.2197979539632797,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.8750165700912476,0.2733463048934936,0.2611002027988434,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.52569580078125,0.851686954498291,0.2514917850494385,0.1777420789003372,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.526123046875,0.8421493768692017,0.2429932802915573,0.23232202231884,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.8316975831985474,0.232939600944519,1.0589847564697266,286.5225524902344,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.3368835449219,286.50421142578125,1.0,0.4329604506492615,1.0,0.6499999761581421,0.0,1.0,-2.340817451477051,2.3408119678497314,5.320050149748568e-06,1.811546206474304,0.8607950806617737,0.8607950806617737,0.0,76.59064483642578,91.0,18445.189453125,-0.0,1039.230712890625,1.0,283.15362548828125,285.9134216308594,293.61981201171875,294.9029541015625,293.1499938964844,293.1499938964844,283.1499938964844,7850.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679424464702606,1.0,0.0,0.0,1.6303237676620483,1.63032865524292,1.7735409585384337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.67724609375,0.0,138.85812377929688,1895.4371337890625,0.0,417.7333984375,0.4111186861991882,1.0,0.0,3.0,1.0,0.0
12387360,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758850097656,0.8171788454055786,0.2387690097093582,0.2173259705305099,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3748474121094,0.8500022292137146,0.271612137556076,0.2594246566295624,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3755187988281,0.8280070424079895,0.2495019286870956,0.1763068586587906,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.819506824016571,0.2415103614330291,0.2309301942586898,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761901855469,0.8080517649650574,0.2306064516305923,1.048603653907776,286.3731994628906,289.0089416503906,290.8766784667969,289.1826171875,290.87579345703125,297.3048095703125,286.3598022460937,1.0,0.4353433847427368,1.0,0.6499999761581421,0.0,1.0,-2.319957971572876,2.319952726364136,5.225600034464151e-06,1.7952377796173096,0.8419283032417297,0.8419283032417297,0.0,83.02812194824219,79.0,19077.939453125,-0.0,1042.482177734375,1.0,283.15155029296875,285.7756652832031,293.3542785644531,294.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,9702.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727627873420715,1.0,0.0,0.0,1.7623167037963867,1.7623225450515747,2.072341516168308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.82275390625,0.0,177.30052185058594,1895.4371337890625,0.0,788.2130126953125,0.4443764388561249,1.0,0.0,3.0,1.0,0.0
12387420,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.8061589598655701,0.2357817590236663,0.2141285687685012,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19561767578125,0.8406067490577698,0.2698506712913513,0.2573368549346924,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.8183982372283936,0.2473042458295822,0.1744447946548462,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.8105424046516418,0.2400506734848022,0.229183942079544,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7965472936630249,0.2274856865406036,1.0328083038330078,286.19488525390625,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2639465332031,286.18878173828125,1.0,0.4321191906929016,1.0,0.6499999761581421,0.0,1.0,-2.29028868675232,2.290283441543579,5.0928206292155664e-06,1.772065043449402,0.803974986076355,0.803974986076355,0.0,84.71914672851562,67.0,19771.357421875,-0.0,1017.7858276367188,1.0,283.1502380371094,285.6117248535156,292.6773681640625,294.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,13258.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661763191223145,1.0,0.0,0.0,1.9312973022460933,1.9313045740127563,2.488809514034074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.09375,0.0,239.7078857421875,1895.4371337890625,0.0,1354.7366943359375,0.4885813593864441,1.0,0.0,3.0,1.0,0.0
12387480,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.8061589598655701,0.2357817590236663,0.2141285687685012,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19561767578125,0.8406067490577698,0.2698506712913513,0.2573368549346924,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959228515625,0.8183982372283936,0.2473042458295822,0.1744447946548462,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.8105424046516418,0.2400506734848022,0.229183942079544,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1962890625,0.7965472936630249,0.2274856865406036,1.0328083038330078,286.19488525390625,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2639465332031,286.18878173828125,1.0,0.4321191906929016,1.0,0.6499999761581421,0.0,1.0,-2.29028868675232,2.290283441543579,5.0928206292155664e-06,1.772065043449402,0.803974986076355,0.803974986076355,0.0,84.71914672851562,67.0,19771.357421875,-0.0,1017.7858276367188,1.0,283.1502380371094,285.6117248535156,292.6773681640625,294.2174072265625,293.1499938964844,293.1499938964844,283.1499938964844,13258.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661763191223145,1.0,0.0,0.0,1.9312973022460933,1.9313045740127563,2.488809514034074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.09375,0.0,239.7078857421875,1895.4371337890625,0.0,1354.7366943359375,0.4885813593864441,1.0,0.0,3.0,1.0,0.0
12387540,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8179704546928406,0.2348034530878067,0.2126658260822296,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.8540105819702148,0.2698961794376373,0.2567909657955169,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8306229710578918,0.2469375729560852,0.1737535893917083,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8234940767288208,0.240252673625946,0.2288129329681396,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.808310329914093,0.2261327058076858,1.023959040641785,286.1312866210937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24591064453125,286.1302795410156,1.0,0.4258839190006256,1.0,0.6499999761581421,0.0,1.0,-2.275958299636841,2.27595329284668,5.029204203310656e-06,1.7608017921447754,0.7666010856628418,0.7666010856628418,0.0,79.4002914428711,55.0,19977.6640625,-0.0,982.2582397460938,1.0,283.1500244140625,285.5543212890625,292.2798156738281,293.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,16302.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742534637451172,1.0,0.0,0.0,1.9877039194107056,1.9877121448516848,2.636311933201796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.74755859375,0.0,270.5307922363281,1895.4371337890625,0.0,1413.7938232421875,0.5065181255340576,1.0,0.0,3.0,1.0,0.0
12387600,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8179704546928406,0.2348034530878067,0.2126658260822296,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13140869140625,0.8540105819702148,0.2698961794376373,0.2567909657955169,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8306229710578918,0.2469375729560852,0.1737535893917083,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315002441406,0.8234940767288208,0.240252673625946,0.2288129329681396,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13153076171875,0.808310329914093,0.2261327058076858,1.023959040641785,286.1312866210937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.24591064453125,286.1302795410156,1.0,0.4258839190006256,1.0,0.6499999761581421,0.0,1.0,-2.275958299636841,2.27595329284668,5.029204203310656e-06,1.7608017921447754,0.7666010856628418,0.7666010856628418,0.0,79.4002914428711,55.0,19977.6640625,-0.0,982.2582397460938,1.0,283.1500244140625,285.5543212890625,292.2798156738281,293.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,16302.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742534637451172,1.0,0.0,0.0,1.9877039194107056,1.9877121448516848,2.636311933201796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.74755859375,0.0,270.5307922363281,1895.4371337890625,0.0,1413.7938232421875,0.5065181255340576,1.0,0.0,3.0,1.0,0.0
12387660,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8455039262771606,0.2348649650812149,0.2122288048267364,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8859553337097168,0.2709478735923767,0.257268488407135,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.859765350818634,0.2475608587265014,0.1738116592168808,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8526110053062439,0.2413874864578247,0.229384183883667,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8352953195571899,0.2258164286613464,1.0200687646865845,286.1473388671875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2398986816406,286.1498718261719,1.0,0.4182064235210418,1.0,0.6499999761581421,0.0,1.0,-2.2720847129821777,2.2720797061920166,5.012030669604428e-06,1.757728934288025,0.7306216359138489,0.7306216359138489,0.0,70.5621566772461,43.0,19864.6328125,-0.0,944.083251953125,1.0,283.1499938964844,285.57061767578125,292.14752197265625,293.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18607.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550803780555725,1.0,0.0,0.0,1.956304669380188,1.9563130140304563,2.553679507855122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.89697265625,0.0,269.2041015625,1895.4371337890625,0.0,1275.9051513671875,0.5040934085845947,1.0,0.0,3.0,1.0,0.0
12387720,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.8455039262771606,0.2348649650812149,0.2122288048267364,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8859553337097168,0.2709478735923767,0.257268488407135,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.859765350818634,0.2475608587265014,0.1738116592168808,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8526110053062439,0.2413874864578247,0.229384183883667,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8352953195571899,0.2258164286613464,1.0200687646865845,286.1473388671875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2398986816406,286.1498718261719,1.0,0.4182064235210418,1.0,0.6499999761581421,0.0,1.0,-2.2720847129821777,2.2720797061920166,5.012030669604428e-06,1.757728934288025,0.7306216359138489,0.7306216359138489,0.0,70.5621566772461,43.0,19864.6328125,-0.0,944.083251953125,1.0,283.1499938964844,285.57061767578125,292.14752197265625,293.5410461425781,293.1499938964844,293.1499938964844,283.1499938964844,18607.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550803780555725,1.0,0.0,0.0,1.956304669380188,1.9563130140304563,2.553679507855122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.89697265625,0.0,269.2041015625,1895.4371337890625,0.0,1275.9051513671875,0.5040934085845947,1.0,0.0,3.0,1.0,0.0
12387780,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.8950311541557312,0.2354580461978912,0.2122470587491989,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9445454478263856,0.2725054025650024,0.2582033574581146,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9121686816215516,0.2486768960952758,0.1741970479488372,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.904390513896942,0.2429805546998977,0.2303638458251953,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.8827925324440002,0.2260243445634842,1.0184555053710938,286.2178955078125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2394104003906,286.2229309082031,1.0,0.4098058938980102,1.0,0.6499999761581421,0.0,1.0,-2.272928237915039,2.272923231124878,5.015664555685362e-06,1.758339285850525,0.6966121792793274,0.6966121792793274,0.0,60.12111282348633,31.0,19514.71484375,-0.0,904.50537109375,1.0,283.1499938964844,285.63720703125,292.14422607421875,293.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,20117.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344580054283142,1.0,0.0,0.0,1.8656619787216189,1.8656702041625977,2.3225192080644774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.041015625,0.0,245.71124267578125,1895.4371337890625,0.0,1136.92431640625,0.4879844188690185,1.0,0.0,3.0,1.0,0.0
12387840,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.8950311541557312,0.2354580461978912,0.2122470587491989,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173767089844,0.9445454478263856,0.2725054025650024,0.2582033574581146,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21710205078125,0.9121686816215516,0.2486768960952758,0.1741970479488372,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.904390513896942,0.2429805546998977,0.2303638458251953,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.216796875,0.8827925324440002,0.2260243445634842,1.0184555053710938,286.2178955078125,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2394104003906,286.2229309082031,1.0,0.4098058938980102,1.0,0.6499999761581421,0.0,1.0,-2.272928237915039,2.272923231124878,5.015664555685362e-06,1.758339285850525,0.6966121792793274,0.6966121792793274,0.0,60.12111282348633,31.0,19514.71484375,-0.0,904.50537109375,1.0,283.1499938964844,285.63720703125,292.14422607421875,293.4906311035156,293.1499938964844,293.1499938964844,283.1499938964844,20117.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344580054283142,1.0,0.0,0.0,1.8656619787216189,1.8656702041625977,2.3225192080644774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.041015625,0.0,245.71124267578125,1895.4371337890625,0.0,1136.92431640625,0.4879844188690185,1.0,0.0,3.0,1.0,0.0
12387900,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9376340508461,0.2359452545642852,0.2124141454696655,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679443359375,0.9852443337440492,0.273463636636734,0.2588263154029846,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26763916015625,0.9569112658500672,0.2494116723537445,0.1745024472475052,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675476074219,0.9491104483604432,0.2439429014921188,0.2309953421354293,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9228088855743408,0.2263106703758239,1.0184047222137451,286.2685852050781,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.240966796875,286.2745361328125,1.0,0.4054816663265228,1.0,0.6499999761581421,0.0,1.0,-2.274939775466919,2.274934768676758,5.024484380555805e-06,1.7598788738250732,0.6804883480072021,0.6804883480072021,0.0,54.51015472412109,31.0,19274.138671875,-0.0,884.7540283203125,1.0,283.1499938964844,285.684326171875,292.1599426269531,293.4879150390625,293.1499938964844,293.1499938964844,283.1499938964844,20593.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260222792625427,1.0,0.0,0.0,1.806576132774353,1.806584119796753,2.177739588660188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.685546875,0.0,229.50369262695312,1895.4371337890625,0.0,1083.072021484375,0.4767453372478485,1.0,0.0,3.0,1.0,0.0
12387960,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.9710476994514464,0.2365074157714843,0.2127571702003479,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3217163085937,0.9974271655082704,0.2750245332717895,0.2463718801736831,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.9873263239860536,0.2502158284187317,0.1749393939971923,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32147216796875,0.9812861084938048,0.2449695616960525,0.2317990660667419,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211975097656,0.9573701620101928,0.226670503616333,1.0192134380340576,286.3224182128906,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.244873046875,286.3275756835937,1.0,0.4004672169685364,1.0,0.6499999761581421,0.0,1.0,-2.262972354888916,2.262967348098755,4.97289056511363e-06,1.7511532306671145,0.6649361252784729,0.6649361252784729,0.0,50.652774810791016,51.0,18948.494140625,-0.0,858.138671875,1.0,283.1499938964844,285.73443603515625,292.17730712890625,293.4877319335937,293.1499938964844,293.1499938964844,283.1499938964844,20911.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187947988510132,1.0,0.0,0.0,1.7423248291015625,1.7423325777053833,2.025590504217689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.16357421875,0.0,212.1504364013672,1895.4371337890625,0.0,1038.3907470703125,0.4643026292324066,1.0,0.0,3.0,1.0,0.0
12388020,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.9792495965957642,0.2378727197647094,0.2138701379299163,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.9961825013160706,0.2806773781776428,0.2398248016834259,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.9947947263717652,0.2520636320114136,0.1761421710252761,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.9897488951683044,0.2472598850727081,0.2338462769985199,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.9658673405647278,0.2276647686958313,1.0230700969696045,286.4435119628906,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2652893066406,286.45166015625,1.0,0.4011827409267425,1.0,0.6499999761581421,0.0,1.0,-2.2648510932922363,2.264846086502075,4.979823643225245e-06,1.7518649101257324,0.6355666518211365,0.6355666518211365,0.0,49.97243118286133,71.0,18299.427734375,-0.0,857.379150390625,1.0,283.1499938964844,285.8480529785156,292.20379638671875,293.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,21178.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060078740119934,1.0,0.0,0.0,1.607064723968506,1.607071876525879,1.7232969184988178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.1669921875,0.0,177.63914489746094,1895.4371337890625,0.0,962.7669677734376,0.4378621578216553,1.0,0.0,3.0,1.0,0.0
