time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388080,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.9792495965957642,0.2378727197647094,0.2138701379299163,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423217773437,0.9961825013160706,0.2806773781776428,0.2398248016834259,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.9947947263717652,0.2520636320114136,0.1761421710252761,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44219970703125,0.9897488951683044,0.2472598850727081,0.2338462769985199,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4417724609375,0.9658673405647278,0.2276647686958313,1.0230700969696045,286.4435119628906,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2652893066406,286.45166015625,1.0,0.4011827409267425,1.0,0.6499999761581421,0.0,1.0,-2.2648510932922363,2.264846086502075,4.979823643225245e-06,1.7518649101257324,0.6355666518211365,0.6355666518211365,0.0,49.97243118286133,71.0,18299.427734375,-0.0,857.379150390625,1.0,283.1499938964844,285.8480529785156,292.20379638671875,293.476806640625,293.1499938964844,293.1499938964844,283.1499938964844,21178.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060078740119934,1.0,0.0,0.0,1.607064723968506,1.607071876525879,1.7232969184988178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.1669921875,0.0,177.63914489746094,1895.4371337890625,0.0,962.7669677734376,0.4378621578216553,1.0,0.0,3.0,1.0,0.0
12388140,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.9597421884536744,0.2396364510059356,0.2154448330402374,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.9990000128746032,0.284278929233551,0.2602653503417969,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070556640625,0.9783052206039428,0.2542827129364013,0.1776887476444244,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.9729419350624084,0.2499056458473205,0.23634734749794,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064147949219,0.9442691802978516,0.2290408164262771,1.0292474031448364,286.60858154296875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2772216796875,286.6183166503906,1.0,0.4099484384059906,1.0,0.6499999761581421,0.0,1.0,-2.303537607192993,2.303532600402832,5.15043120685732e-06,1.7815908193588257,0.6094378232955933,0.6094378232955933,0.0,53.481632232666016,91.0,17732.544921875,-0.0,909.1527709960938,1.0,283.1499938964844,285.9915771484375,292.22235107421875,293.4609375,293.1499938964844,293.1499938964844,283.1499938964844,21045.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941466689109802,1.0,0.0,0.0,1.476016640663147,1.4760231971740725,1.453703788456551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.48828125,0.0,147.25161743164062,1895.4371337890625,0.0,896.732177734375,0.4121125042438507,1.0,0.0,3.0,1.0,0.0
12388200,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.606689453125,0.9597421884536744,0.2396364510059356,0.2154448330402374,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60748291015625,0.9990000128746032,0.284278929233551,0.2602653503417969,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070556640625,0.9783052206039428,0.2542827129364013,0.1776887476444244,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6069641113281,0.9729419350624084,0.2499056458473205,0.23634734749794,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6064147949219,0.9442691802978516,0.2290408164262771,1.0292474031448364,286.60858154296875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2772216796875,286.6183166503906,1.0,0.4099484384059906,1.0,0.6499999761581421,0.0,1.0,-2.303537607192993,2.303532600402832,5.15043120685732e-06,1.7815908193588257,0.6094378232955933,0.6094378232955933,0.0,53.481632232666016,91.0,17732.544921875,-0.0,909.1527709960938,1.0,283.1499938964844,285.9915771484375,292.22235107421875,293.4609375,293.1499938964844,293.1499938964844,283.1499938964844,21045.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941466689109802,1.0,0.0,0.0,1.476016640663147,1.4760231971740725,1.453703788456551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.48828125,0.0,147.25161743164062,1895.4371337890625,0.0,896.732177734375,0.4121125042438507,1.0,0.0,3.0,1.0,0.0
12388260,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8884680867195129,0.2416365891695022,0.217579498887062,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755126953125,0.9445090293884276,0.285298228263855,0.2704009711742401,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.9070079922676086,0.2567222118377685,0.1796551942825317,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.9019597172737122,0.2527584433555603,0.2394012808799743,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.8746559023857117,0.2306031435728073,1.0379961729049685,286.7763366699219,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2757873535156,286.7846069335937,1.0,0.4232647120952606,1.0,0.6499999761581421,0.0,1.0,-2.3343656063079834,2.334360122680664,5.288864940666826e-06,1.805462121963501,0.5863368511199951,0.5863368511199951,0.0,64.46681213378906,111.0,17125.51953125,-0.0,984.3395385742188,1.0,283.1499938964844,286.1350402832031,292.2387084960937,293.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20706.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829135775566101,1.0,0.0,0.0,1.35811185836792,1.358117938041687,1.2307349095408426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.93115234375,0.0,122.74928283691406,1895.4371337890625,0.0,838.0746459960938,0.3890418708324432,1.0,0.0,3.0,1.0,0.0
12388320,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.8884680867195129,0.2416365891695022,0.217579498887062,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7755126953125,0.9445090293884276,0.285298228263855,0.2704009711742401,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7750549316406,0.9070079922676086,0.2567222118377685,0.1796551942825317,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.9019597172737122,0.2527584433555603,0.2394012808799743,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.8746559023857117,0.2306031435728073,1.0379961729049685,286.7763366699219,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2757873535156,286.7846069335937,1.0,0.4232647120952606,1.0,0.6499999761581421,0.0,1.0,-2.3343656063079834,2.334360122680664,5.288864940666826e-06,1.805462121963501,0.5863368511199951,0.5863368511199951,0.0,64.46681213378906,111.0,17125.51953125,-0.0,984.3395385742188,1.0,283.1499938964844,286.1350402832031,292.2387084960937,293.444580078125,293.1499938964844,293.1499938964844,283.1499938964844,20706.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829135775566101,1.0,0.0,0.0,1.35811185836792,1.358117938041687,1.2307349095408426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.93115234375,0.0,122.74928283691406,1895.4371337890625,0.0,838.0746459960938,0.3890418708324432,1.0,0.0,3.0,1.0,0.0
12388380,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8330597877502441,0.2436858862638473,0.2199459373950958,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.8785209059715271,0.287285178899765,0.2726618945598602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.849239706993103,0.2592227160930633,0.1818072944879531,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287109375,0.8454174399375916,0.2556764781475067,0.2427079379558563,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.8208807110786438,0.2322222888469696,1.0478795766830444,286.9300231933594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2795715332031,286.93780517578125,1.0,0.4386060237884521,1.0,0.6499999761581421,0.0,1.0,-2.3588430881500244,2.358837604522705,5.4007409744372126e-06,1.8247424364089968,0.5658677816390991,0.5658677816390991,0.0,79.734130859375,99.0,16521.005859375,-0.0,1071.355224609375,1.0,283.1499938964844,286.2652282714844,292.2511291503906,293.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,20307.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715195536613464,1.0,0.0,0.0,1.255631923675537,1.2556376457214355,1.0520059134933037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.28125,0.0,103.7195281982422,1895.4371337890625,0.0,782.3049926757812,0.3692516386508941,1.0,0.0,3.0,1.0,0.0
12388440,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8330597877502441,0.2436858862638473,0.2199459373950958,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92926025390625,0.8785209059715271,0.287285178899765,0.2726618945598602,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.849239706993103,0.2592227160930633,0.1818072944879531,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287109375,0.8454174399375916,0.2556764781475067,0.2427079379558563,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9282531738281,0.8208807110786438,0.2322222888469696,1.0478795766830444,286.9300231933594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2795715332031,286.93780517578125,1.0,0.4386060237884521,1.0,0.6499999761581421,0.0,1.0,-2.3588430881500244,2.358837604522705,5.4007409744372126e-06,1.8247424364089968,0.5658677816390991,0.5658677816390991,0.0,79.734130859375,99.0,16521.005859375,-0.0,1071.355224609375,1.0,283.1499938964844,286.2652282714844,292.2511291503906,293.42266845703125,293.1499938964844,293.1499938964844,283.1499938964844,20307.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715195536613464,1.0,0.0,0.0,1.255631923675537,1.2556376457214355,1.0520059134933037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.28125,0.0,103.7195281982422,1895.4371337890625,0.0,782.3049926757812,0.3692516386508941,1.0,0.0,3.0,1.0,0.0
12388500,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.000732421875,0.8238871097564697,0.2447286397218704,0.2210067808628082,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.8679684996604919,0.2885489463806152,0.2739196717739105,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.8398267030715942,0.2604921758174896,0.1827902495861053,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0009460449219,0.8363521099090576,0.257154643535614,0.2442360073328018,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.811456024646759,0.2330515086650848,1.0522269010543823,287.0021667480469,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2826538085937,287.009521484375,1.0,0.442507266998291,1.0,0.6499999761581421,0.0,1.0,-2.369870185852051,2.3698647022247314,5.45135117135942e-06,1.833325982093811,0.5565925240516663,0.5565925240516663,0.0,83.68252563476562,99.0,16231.9228515625,-0.0,1099.394287109375,1.0,283.1499938964844,286.3260498046875,292.2570495605469,293.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,20106.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657036900520325,1.0,0.0,0.0,1.2104216814041138,1.2104272842407229,9.776127285476832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.25439453125,0.0,95.97901153564452,1895.4371337890625,0.0,755.2293090820312,0.3606184422969818,1.0,0.0,3.0,1.0,0.0
12388560,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0689697265625,0.8217664361000061,0.2458001375198364,0.2219975888729095,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0696716308594,0.8656432628631592,0.2899260520935058,0.2752118408679962,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.8378009796142578,0.261786550283432,0.1837170571088791,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692138671875,0.8345717191696167,0.2586556375026703,0.2456866949796676,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.8090701699256897,0.2339046448469162,1.0562111139297483,287.0703430175781,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2862243652344,287.0773010253906,1.0,0.4448622167110443,1.0,0.6499999761581421,0.0,1.0,-2.380256175994873,2.3802506923675537,5.499186045199167e-06,1.841380000114441,0.5479385852813721,0.5479385852813721,0.0,85.20620727539062,87.0,15956.244140625,-0.0,1117.128173828125,1.0,283.1499938964844,286.3833312988281,292.2634582519531,293.40203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19913.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5598837733268738,1.0,0.0,0.0,1.1691522598266602,1.16915762424469,9.120855537503304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.98681640625,0.0,89.26119232177734,1895.4371337890625,0.0,729.0449829101562,0.3528079390525818,1.0,0.0,3.0,1.0,0.0
12388620,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951599121094,0.8295172452926636,0.2480212897062301,0.2238858342170715,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8747847676277161,0.2928902804851532,0.2778590321540832,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.8461441397666931,0.2644434571266174,0.1854907274246215,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953430175781,0.8432767391204834,0.2617206275463104,0.2484745532274246,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.8166261315345764,0.2356779128313064,1.0636588335037231,287.1963806152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29400634765625,287.2025451660156,1.0,0.4461756348609924,1.0,0.6499999761581421,0.0,1.0,-2.400132417678833,2.4001269340515137,5.591315130004659e-06,1.8567832708358765,0.5323574542999268,0.5323574542999268,0.0,83.81439971923828,75.0,15450.6259765625,-0.0,1133.8480224609375,1.0,283.1499938964844,286.4883117675781,292.2782897949219,293.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,19559.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485350489616394,1.0,0.0,0.0,1.0972344875335691,1.0972394943237305,8.033269693896727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.1318359375,0.0,78.333251953125,1895.4371337890625,0.0,680.515625,0.339385837316513,1.0,0.0,3.0,1.0,0.0
12388680,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951599121094,0.8295172452926636,0.2480212897062301,0.2238858342170715,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957702636719,0.8747847676277161,0.2928902804851532,0.2778590321540832,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954040527344,0.8461441397666931,0.2644434571266174,0.1854907274246215,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953430175781,0.8432767391204834,0.2617206275463104,0.2484745532274246,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949462890625,0.8166261315345764,0.2356779128313064,1.0636588335037231,287.1963806152344,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.29400634765625,287.2025451660156,1.0,0.4461756348609924,1.0,0.6499999761581421,0.0,1.0,-2.400132417678833,2.4001269340515137,5.591315130004659e-06,1.8567832708358765,0.5323574542999268,0.5323574542999268,0.0,83.81439971923828,75.0,15450.6259765625,-0.0,1133.8480224609375,1.0,283.1499938964844,286.4883117675781,292.2782897949219,293.3867492675781,293.1499938964844,293.1499938964844,283.1499938964844,19559.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485350489616394,1.0,0.0,0.0,1.0972344875335691,1.0972394943237305,8.033269693896727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.1318359375,0.0,78.333251953125,1895.4371337890625,0.0,680.515625,0.339385837316513,1.0,0.0,3.0,1.0,0.0
12388740,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.850700855255127,0.2503232657909393,0.2257006615400314,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.8994765281677246,0.2960219979286194,0.2805338203907013,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079528808594,0.8688888549804688,0.2671721279621124,0.1871999502182006,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.8662638664245605,0.26485276222229,0.2511700987815857,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.8368643522262573,0.2375234514474868,1.070692777633667,287.3088073730469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.302001953125,287.3142395019531,1.0,0.4444067478179931,1.0,0.6499999761581421,0.0,1.0,-2.4192686080932617,2.4192631244659424,5.680743470293237e-06,1.871603846549988,0.5189520716667175,0.5189520716667175,0.0,78.32998657226562,63.0,15011.669921875,-0.0,1133.0799560546875,1.0,283.1499938964844,286.5809326171875,292.2960205078125,293.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,19255.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380218029022217,1.0,0.0,0.0,1.0380539894104004,1.0380587577819824,7.190072892626631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.072265625,0.0,70.07125091552734,1895.4371337890625,0.0,638.4171752929688,0.3285611867904663,1.0,0.0,3.0,1.0,0.0
12388800,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.850700855255127,0.2503232657909393,0.2257006615400314,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3082580566406,0.8994765281677246,0.2960219979286194,0.2805338203907013,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079528808594,0.8688888549804688,0.2671721279621124,0.1871999502182006,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.8662638664245605,0.26485276222229,0.2511700987815857,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.8368643522262573,0.2375234514474868,1.070692777633667,287.3088073730469,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.302001953125,287.3142395019531,1.0,0.4444067478179931,1.0,0.6499999761581421,0.0,1.0,-2.4192686080932617,2.4192631244659424,5.680743470293237e-06,1.871603846549988,0.5189520716667175,0.5189520716667175,0.0,78.32998657226562,63.0,15011.669921875,-0.0,1133.0799560546875,1.0,283.1499938964844,286.5809326171875,292.2960205078125,293.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,19255.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380218029022217,1.0,0.0,0.0,1.0380539894104004,1.0380587577819824,7.190072892626631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.072265625,0.0,70.07125091552734,1895.4371337890625,0.0,638.4171752929688,0.3285611867904663,1.0,0.0,3.0,1.0,0.0
12388860,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4070739746094,0.8888732194900513,0.2526732683181762,0.2274709790945053,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.9456233382225036,0.2992371320724487,0.2832040786743164,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.909289300441742,0.2699448764324188,0.1888709068298339,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.9068182110786438,0.2680265307426452,0.2538110315799713,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8729482293128967,0.2394145876169204,1.077487826347351,287.40802001953125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3096008300781,287.41278076171875,1.0,0.4407417178153991,1.0,0.6499999761581421,0.0,1.0,-2.4379475116729736,2.437941789627075,5.768726623500697e-06,1.886063814163208,0.5075870156288147,0.5075870156288147,0.0,70.3010482788086,51.0,14662.451171875,-0.0,1121.163330078125,1.0,283.1499938964844,286.6656799316406,292.31622314453125,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,19001.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287804007530212,1.0,0.0,0.0,0.9899119138717652,0.9899165630340576,6.538626706742434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.3583984375,0.0,63.8229866027832,1895.4371337890625,0.0,603.5692749023438,0.3199277520179748,1.0,0.0,3.0,1.0,0.0
12388920,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4070739746094,0.8888732194900513,0.2526732683181762,0.2274709790945053,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.9456233382225036,0.2992371320724487,0.2832040786743164,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.909289300441742,0.2699448764324188,0.1888709068298339,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.9068182110786438,0.2680265307426452,0.2538110315799713,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.8729482293128967,0.2394145876169204,1.077487826347351,287.40802001953125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.3096008300781,287.41278076171875,1.0,0.4407417178153991,1.0,0.6499999761581421,0.0,1.0,-2.4379475116729736,2.437941789627075,5.768726623500697e-06,1.886063814163208,0.5075870156288147,0.5075870156288147,0.0,70.3010482788086,51.0,14662.451171875,-0.0,1121.163330078125,1.0,283.1499938964844,286.6656799316406,292.31622314453125,293.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,19001.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287804007530212,1.0,0.0,0.0,0.9899119138717652,0.9899165630340576,6.538626706742434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.3583984375,0.0,63.8229866027832,1895.4371337890625,0.0,603.5692749023438,0.3199277520179748,1.0,0.0,3.0,1.0,0.0
12388980,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.9539528489112854,0.2550258636474609,0.2292266339063644,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.9990000128746032,0.3026038408279419,0.2826168537139892,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920959472656,0.9755391478538512,0.2727209329605102,0.1905300021171569,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920959472656,0.9737285375595092,0.271202951669693,0.2564347088336944,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4917907714844,0.9345622062683104,0.2413112819194793,1.08421528339386,287.4927062988281,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3168029785156,287.4964294433594,1.0,0.4357455968856811,1.0,0.6499999761581421,0.0,1.0,-2.4521310329437256,2.452125310897827,5.836371656187112e-06,1.897238850593567,0.4980438649654388,0.4980438649654388,0.0,61.300025939941406,71.0,14405.7490234375,-0.0,1100.0328369140625,1.0,283.1499938964844,286.7502136230469,292.33953857421875,293.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18793.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213358998298645,1.0,0.0,0.0,0.9509585499763488,0.9509630799293518,6.03415699629295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.91748046875,0.0,59.067325592041016,1895.4371337890625,0.0,576.898193359375,0.3130646646022796,1.0,0.0,3.0,1.0,0.0
12389040,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.491943359375,0.9539528489112854,0.2550258636474609,0.2292266339063644,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.9990000128746032,0.3026038408279419,0.2826168537139892,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920959472656,0.9755391478538512,0.2727209329605102,0.1905300021171569,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920959472656,0.9737285375595092,0.271202951669693,0.2564347088336944,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4917907714844,0.9345622062683104,0.2413112819194793,1.08421528339386,287.4927062988281,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3168029785156,287.4964294433594,1.0,0.4357455968856811,1.0,0.6499999761581421,0.0,1.0,-2.4521310329437256,2.452125310897827,5.836371656187112e-06,1.897238850593567,0.4980438649654388,0.4980438649654388,0.0,61.300025939941406,71.0,14405.7490234375,-0.0,1100.0328369140625,1.0,283.1499938964844,286.7502136230469,292.33953857421875,293.38446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18793.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213358998298645,1.0,0.0,0.0,0.9509585499763488,0.9509630799293518,6.03415699629295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.91748046875,0.0,59.067325592041016,1895.4371337890625,0.0,576.898193359375,0.3130646646022796,1.0,0.0,3.0,1.0,0.0
12389100,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5273742675781,0.9589725732803344,0.2561762928962707,0.2302474379539489,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277099609375,0.9990000128746032,0.3047447502613067,0.2797189056873321,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.52752685546875,0.9800593256950378,0.2740879654884338,0.1914725750684738,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52752685546875,0.978541135787964,0.2727721035480499,0.2579003274440765,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272521972656,0.9396361708641052,0.2422429770231247,1.0883159637451172,287.5281066894531,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3217163085937,287.5318603515625,1.0,0.4370367228984833,1.0,0.6499999761581421,0.0,1.0,-2.458141326904297,2.45813536643982,5.864520062459633e-06,1.90164053440094,0.4938760101795196,0.4938760101795196,0.0,61.05082702636719,71.0,14291.0390625,-0.0,1105.6463623046875,1.0,283.1499938964844,286.785400390625,292.35137939453125,293.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,18705.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183084011077881,1.0,0.0,0.0,0.9344030618667604,0.9344075322151184,5.825885551757892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.03369140625,0.0,57.12815856933594,1895.4371337890625,0.0,566.3967895507812,0.3101882636547088,1.0,0.0,3.0,1.0,0.0
12389160,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.9549023509025574,0.2573213577270508,0.2313005775213241,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.9990000128746032,0.3067589998245239,0.2843884825706482,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.9766685962677002,0.275454968214035,0.1924440115690231,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56573486328125,0.9753385186195374,0.2743429243564605,0.2594070434570312,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.9350963830947876,0.243178129196167,1.092621922492981,287.5663452148437,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3261413574219,287.5704345703125,1.0,0.4402812719345093,1.0,0.6499999761581421,0.0,1.0,-2.473153829574585,2.4731478691101074,5.936027719144477e-06,1.913100242614746,0.4902024269104004,0.4902024269104004,0.0,62.238037109375,91.0,14209.6875,-0.0,1127.9124755859375,1.0,283.1499938964844,286.8212585449219,292.3628845214844,293.39581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18623.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156634449958801,1.0,0.0,0.0,0.9197655320167542,0.9197699427604676,5.64478881415198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.21435546875,0.0,55.444332122802734,1895.4371337890625,0.0,557.3818969726562,0.3076484501361847,1.0,0.0,3.0,1.0,0.0
12389220,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401062011719,0.9063403010368348,0.2595459818840027,0.233597531914711,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404113769531,0.9673004746437072,0.3096049129962921,0.2929881811141968,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.9302577972412108,0.2781327962875366,0.1945427060127258,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402282714844,0.9292081594467164,0.2774287462234497,0.262632668018341,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.8886961340904236,0.244984433054924,1.102225661277771,287.6407165527344,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3286437988281,287.6436462402344,1.0,0.4506855905056,1.0,0.6499999761581421,0.0,1.0,-2.500955104827881,2.500948905944824,6.070657491363818e-06,1.9348564147949217,0.4842474460601806,0.4842474460601806,0.0,70.58216857910156,111.0,14086.6240234375,-0.0,1197.5413818359375,1.0,283.1499938964844,286.890625,292.3863220214844,293.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18475.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116050839424133,1.0,0.0,0.0,0.8960480690002441,0.8960524201393127,5.357424726071258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.484375,0.0,52.763797760009766,1895.4371337890625,0.0,543.8335571289062,0.3035051226615906,1.0,0.0,3.0,1.0,0.0
12389280,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401062011719,0.9063403010368348,0.2595459818840027,0.233597531914711,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6404113769531,0.9673004746437072,0.3096049129962921,0.2929881811141968,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.9302577972412108,0.2781327962875366,0.1945427060127258,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402282714844,0.9292081594467164,0.2774287462234497,0.262632668018341,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.8886961340904236,0.244984433054924,1.102225661277771,287.6407165527344,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3286437988281,287.6436462402344,1.0,0.4506855905056,1.0,0.6499999761581421,0.0,1.0,-2.500955104827881,2.500948905944824,6.070657491363818e-06,1.9348564147949217,0.4842474460601806,0.4842474460601806,0.0,70.58216857910156,111.0,14086.6240234375,-0.0,1197.5413818359375,1.0,283.1499938964844,286.890625,292.3863220214844,293.41229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18475.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116050839424133,1.0,0.0,0.0,0.8960480690002441,0.8960524201393127,5.357424726071258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.484375,0.0,52.763797760009766,1895.4371337890625,0.0,543.8335571289062,0.3035051226615906,1.0,0.0,3.0,1.0,0.0
12389340,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8571562170982361,0.2616401314735412,0.2359506338834762,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.9099291563034058,0.3123533129692077,0.2960649728775024,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8772296905517578,0.2806973159313202,0.1966965794563293,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8768106698989868,0.2804054915904999,0.2659362852573395,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015991210937,0.8413047194480896,0.2466694563627243,1.11214280128479,287.7022705078125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3298034667969,287.7051086425781,1.0,0.464282214641571,1.0,0.6499999761581421,0.0,1.0,-2.5291872024536133,2.5291810035705566,6.20821174379671e-06,1.956576585769653,0.4798863232135772,0.4798863232135772,0.0,83.64105987548828,131.0,14015.935546875,-0.0,1286.398193359375,1.0,283.1499938964844,286.94781494140625,292.409423828125,293.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18352.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090265274047852,1.0,0.0,0.0,0.8784967660903931,0.8785010576248169,5.149603410359307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.33642578125,0.0,50.81787490844727,1895.4371337890625,0.0,535.4007568359375,0.3004153072834015,1.0,0.0,3.0,1.0,0.0
12389400,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.8571562170982361,0.2616401314735412,0.2359506338834762,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.9099291563034058,0.3123533129692077,0.2960649728775024,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8772296905517578,0.2806973159313202,0.1966965794563293,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8768106698989868,0.2804054915904999,0.2659362852573395,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7015991210937,0.8413047194480896,0.2466694563627243,1.11214280128479,287.7022705078125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3298034667969,287.7051086425781,1.0,0.464282214641571,1.0,0.6499999761581421,0.0,1.0,-2.5291872024536133,2.5291810035705566,6.20821174379671e-06,1.956576585769653,0.4798863232135772,0.4798863232135772,0.0,83.64105987548828,131.0,14015.935546875,-0.0,1286.398193359375,1.0,283.1499938964844,286.94781494140625,292.409423828125,293.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18352.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090265274047852,1.0,0.0,0.0,0.8784967660903931,0.8785010576248169,5.149603410359307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.33642578125,0.0,50.81787490844727,1895.4371337890625,0.0,535.4007568359375,0.3004153072834015,1.0,0.0,3.0,1.0,0.0
12389460,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545166015625,0.8175265192985535,0.263597309589386,0.2383101433515548,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.8646508455276489,0.3151612877845764,0.2993099093437195,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7546081542969,0.8356637358665466,0.2831362783908844,0.1988646984100341,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7546081542969,0.8356782793998718,0.283258706331253,0.2692617177963257,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544250488281,0.8017295002937317,0.2482214123010635,1.1221184730529783,287.7549743652344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3302001953125,287.7574157714844,1.0,0.4795060753822326,1.0,0.6499999761581421,0.0,1.0,-2.5545077323913574,2.5545012950897217,6.333110832201783e-06,1.9761592149734497,0.4770696759223938,0.4770696759223938,0.0,99.9935531616211,119.0,13991.208984375,-0.0,1389.3468017578125,1.0,283.1499938964844,286.99615478515625,292.431640625,293.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18247.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075923204421997,1.0,0.0,0.0,0.8665122389793396,0.8665164709091187,5.010059211940644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.07080078125,0.0,49.48078155517578,1895.4371337890625,0.0,530.7686157226562,0.2982310354709625,1.0,0.0,3.0,1.0,0.0
12389520,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7545166015625,0.8175265192985535,0.263597309589386,0.2383101433515548,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7547607421875,0.8646508455276489,0.3151612877845764,0.2993099093437195,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7546081542969,0.8356637358665466,0.2831362783908844,0.1988646984100341,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7546081542969,0.8356782793998718,0.283258706331253,0.2692617177963257,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544250488281,0.8017295002937317,0.2482214123010635,1.1221184730529783,287.7549743652344,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3302001953125,287.7574157714844,1.0,0.4795060753822326,1.0,0.6499999761581421,0.0,1.0,-2.5545077323913574,2.5545012950897217,6.333110832201783e-06,1.9761592149734497,0.4770696759223938,0.4770696759223938,0.0,99.9935531616211,119.0,13991.208984375,-0.0,1389.3468017578125,1.0,283.1499938964844,286.99615478515625,292.431640625,293.4525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18247.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075923204421997,1.0,0.0,0.0,0.8665122389793396,0.8665164709091187,5.010059211940644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.07080078125,0.0,49.48078155517578,1895.4371337890625,0.0,530.7686157226562,0.2982310354709625,1.0,0.0,3.0,1.0,0.0
12389580,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78009033203125,0.8096606135368347,0.2646515667438507,0.2394147366285324,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.8563692569732666,0.316728800535202,0.3009475171566009,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.8280524611473083,0.2844588756561279,0.19991135597229,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7801818847656,0.8282739520072937,0.2848120927810669,0.2708970010280609,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799987792969,0.7933445572853088,0.2490426152944564,1.1266121864318848,287.7804870605469,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.33013916015625,287.7825622558594,1.0,0.4836085736751556,1.0,0.6499999761581421,0.0,1.0,-2.5664286613464355,2.566422462463379,6.392461727955379e-06,1.985435128211975,0.4761129021644592,0.4761129021644592,0.0,104.4662094116211,119.0,13994.427734375,-0.0,1424.387451171875,1.0,283.1499938964844,287.0194091796875,292.4440002441406,293.4653625488281,293.1499938964844,293.1499938964844,283.1499938964844,18194.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072046518325806,1.0,0.0,0.0,0.8619605302810669,0.861964762210846,4.957562893537215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.50146484375,0.0,48.95661926269531,1895.4371337890625,0.0,529.5233764648438,0.2973505556583404,1.0,0.0,3.0,1.0,0.0
12389640,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977600097656,0.8081194758415222,0.265478640794754,0.2401959896087646,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7979431152344,0.8549708724021912,0.3179621994495392,0.3021504580974579,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978210449219,0.8267053961753845,0.2854907512664795,0.2006634026765823,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7978210449219,0.8270860910415649,0.2860230207443237,0.2720849812030792,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79766845703125,0.7916361093521118,0.2496771067380905,1.1296766996383667,287.7981262207031,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.330078125,287.79998779296875,1.0,0.4855213165283203,1.0,0.6499999761581421,0.0,1.0,-2.5748274326324463,2.5748209953308105,6.434388069465058e-06,1.991943001747132,0.475655198097229,0.475655198097229,0.0,105.85626220703124,107.0,14005.455078125,-0.0,1441.531982421875,1.0,283.1499938964844,287.035400390625,292.45367431640625,293.4758605957031,293.1499938964844,293.1499938964844,283.1499938964844,18155.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070896148681641,1.0,0.0,0.0,0.8593857288360596,0.8593899607658386,4.9279893943321447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.5107421875,0.0,48.64640426635742,1895.4371337890625,0.0,529.1546020507812,0.2968170046806335,1.0,0.0,3.0,1.0,0.0
12389700,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.815673828125,0.8098548650741577,0.2664220929145813,0.2410235553979873,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8158569335937,0.857021689414978,0.3193660378456116,0.3034552335739136,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.81573486328125,0.828509509563446,0.2866587340831756,0.2014660239219665,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8157653808594,0.829069197177887,0.2873922884464264,0.273362398147583,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.81561279296875,0.7932129502296448,0.2503906488418579,1.1328104734420776,287.8160095214844,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3300170898437,287.8176574707031,1.0,0.4864843785762787,1.0,0.6499999761581421,0.0,1.0,-2.583655834197998,2.5836493968963623,6.478599061665591e-06,1.998779058456421,0.4754568040370941,0.4754568040370941,0.0,105.78620910644533,107.0,14027.9287109375,-0.0,1452.9212646484375,1.0,283.1499938964844,287.0513916015625,292.4646911621094,293.48834228515625,293.1499938964844,293.1499938964844,283.1499938964844,18114.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071534514427185,1.0,0.0,0.0,0.8575295209884644,0.8575337529182434,4.906724271336318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.328125,0.0,48.39988327026367,1895.4371337890625,0.0,529.3591918945312,0.2963769733905792,1.0,0.0,3.0,1.0,0.0
12389760,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.8143920302391052,0.2673722803592682,0.2418067753314972,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83172607421875,0.8621406555175781,0.3207717537879944,0.3047100007534027,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316345214844,0.8330923318862915,0.2878235578536987,0.2022276520729065,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8316345214844,0.8338335156440735,0.288756400346756,0.274582177400589,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7977145910263062,0.2510989904403686,1.135669469833374,287.8318786621094,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3299255371094,287.8333435058594,1.0,0.4864720106124878,1.0,0.6499999761581421,0.0,1.0,-2.59192156791687,2.5919151306152344,6.520122042275034e-06,2.0051755905151367,0.4755908548831939,0.4755908548831939,0.0,104.3780288696289,95.0,14061.00390625,-0.0,1457.71484375,1.0,283.1499938964844,287.0653686523437,292.4757995605469,293.5014343261719,293.1499938964844,293.1499938964844,283.1499938964844,18074.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074120163917542,1.0,0.0,0.0,0.8567626476287842,0.8567668795585632,4.8979519107206215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.6025390625,0.0,48.25944900512695,1895.4371337890625,0.0,530.1890869140625,0.2961040139198303,1.0,0.0,3.0,1.0,0.0
12389820,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.8298814296722412,0.2693248689174652,0.2433042675256729,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.8802496790885925,0.3235921561717987,0.3071183860301971,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.8493185639381409,0.2901326417922973,0.2036607265472412,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.850462794303894,0.2914600968360901,0.2768953144550323,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.858154296875,0.8135727047920227,0.2525031566619873,1.1408172845840454,287.8584289550781,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32977294921875,287.8595886230469,1.0,0.4844415187835693,1.0,0.6499999761581421,0.0,1.0,-2.6073029041290283,2.607296228408813,6.5977269514405634e-06,2.0170702934265137,0.476777970790863,0.476777970790863,0.0,98.79405975341795,83.0,14157.44140625,-0.0,1453.521240234375,1.0,283.1499938964844,287.08795166015625,292.4985046386719,293.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18001.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084719061851501,1.0,0.0,0.0,0.8581990599632263,0.8582032322883606,4.91438889582696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.53125,0.0,48.26396560668945,1895.4371337890625,0.0,533.6044921875,0.2960090339183807,1.0,0.0,3.0,1.0,0.0
12389880,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85821533203125,0.8298814296722412,0.2693248689174652,0.2433042675256729,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8583374023437,0.8802496790885925,0.3235921561717987,0.3071183860301971,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.8493185639381409,0.2901326417922973,0.2036607265472412,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582458496094,0.850462794303894,0.2914600968360901,0.2768953144550323,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.858154296875,0.8135727047920227,0.2525031566619873,1.1408172845840454,287.8584289550781,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32977294921875,287.8595886230469,1.0,0.4844415187835693,1.0,0.6499999761581421,0.0,1.0,-2.6073029041290283,2.607296228408813,6.5977269514405634e-06,2.0170702934265137,0.476777970790863,0.476777970790863,0.0,98.79405975341795,83.0,14157.44140625,-0.0,1453.521240234375,1.0,283.1499938964844,287.08795166015625,292.4985046386719,293.52978515625,293.1499938964844,293.1499938964844,283.1499938964844,18001.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084719061851501,1.0,0.0,0.0,0.8581990599632263,0.8582032322883606,4.91438889582696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.53125,0.0,48.26396560668945,1895.4371337890625,0.0,533.6044921875,0.2960090339183807,1.0,0.0,3.0,1.0,0.0
