time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389940,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87847900390625,0.8548886775970459,0.2713958024978637,0.2448076009750366,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.90967458486557,0.3264309465885162,0.3094452619552612,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8761401176452637,0.2923911213874817,0.2049889713525772,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8777685165405273,0.2941093146800995,0.2790625095367431,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8372169137001038,0.253887414932251,1.1454139947891235,287.878662109375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3295288085937,287.8795166015625,1.0,0.4805777668952942,1.0,0.6499999761581421,0.0,1.0,-2.6216297149658203,2.621623039245605,6.670407401543344e-06,2.028141021728516,0.4791712164878845,0.4791712164878845,0.0,90.68035125732422,71.0,14294.8955078125,-0.0,1436.52685546875,1.0,283.1499938964844,287.1038513183594,292.5221862792969,293.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17932.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102835297584534,1.0,0.0,0.0,0.8635061979293823,0.8635103702545166,4.97535808108296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.4287109375,0.0,48.63841247558594,1895.4371337890625,0.0,539.4948120117188,0.2964979708194732,1.0,0.0,3.0,1.0,0.0
12390000,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87847900390625,0.8548886775970459,0.2713958024978637,0.2448076009750366,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785705566406,0.90967458486557,0.3264309465885162,0.3094452619552612,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8761401176452637,0.2923911213874817,0.2049889713525772,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.8777685165405273,0.2941093146800995,0.2790625095367431,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8784484863281,0.8372169137001038,0.253887414932251,1.1454139947891235,287.878662109375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3295288085937,287.8795166015625,1.0,0.4805777668952942,1.0,0.6499999761581421,0.0,1.0,-2.6216297149658203,2.621623039245605,6.670407401543344e-06,2.028141021728516,0.4791712164878845,0.4791712164878845,0.0,90.68035125732422,71.0,14294.8955078125,-0.0,1436.52685546875,1.0,283.1499938964844,287.1038513183594,292.5221862792969,293.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17932.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102835297584534,1.0,0.0,0.0,0.8635061979293823,0.8635103702545166,4.97535808108296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.4287109375,0.0,48.63841247558594,1895.4371337890625,0.0,539.4948120117188,0.2964979708194732,1.0,0.0,3.0,1.0,0.0
12390060,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.8941234946250916,0.2735380232334137,0.2463312596082687,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930969238281,0.9572603106498718,0.3292719423770904,0.3117193877696991,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.9180772304534912,0.2946053445339203,0.2062412649393081,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.9204695820808412,0.2967106699943542,0.2811233699321747,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.8736274242401123,0.2552440166473388,1.1496164798736572,287.8931579589844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32916259765625,287.8937683105469,1.0,0.4755974113941192,1.0,0.6499999761581421,0.0,1.0,-2.6352248191833496,2.6352181434631348,6.739734544680687e-06,2.0386416912078857,0.4827225804328918,0.4827225804328918,0.0,81.04871368408203,59.0,14472.9052734375,-0.0,1411.5245361328125,1.0,283.1499938964844,287.11358642578125,292.5469970703125,293.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17865.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512869119644165,1.0,0.0,0.0,0.8725391030311584,0.8725432753562927,5.079994380707833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.34033203125,0.0,49.37234878540039,1895.4371337890625,0.0,548.0170288085938,0.297549694776535,1.0,0.0,3.0,1.0,0.0
12390120,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.8941234946250916,0.2735380232334137,0.2463312596082687,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930969238281,0.9572603106498718,0.3292719423770904,0.3117193877696991,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.9180772304534912,0.2946053445339203,0.2062412649393081,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89306640625,0.9204695820808412,0.2967106699943542,0.2811233699321747,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.8736274242401123,0.2552440166473388,1.1496164798736572,287.8931579589844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.32916259765625,287.8937683105469,1.0,0.4755974113941192,1.0,0.6499999761581421,0.0,1.0,-2.6352248191833496,2.6352181434631348,6.739734544680687e-06,2.0386416912078857,0.4827225804328918,0.4827225804328918,0.0,81.04871368408203,59.0,14472.9052734375,-0.0,1411.5245361328125,1.0,283.1499938964844,287.11358642578125,292.5469970703125,293.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17865.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512869119644165,1.0,0.0,0.0,0.8725391030311584,0.8725432753562927,5.079994380707833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.34033203125,0.0,49.37234878540039,1895.4371337890625,0.0,548.0170288085938,0.297549694776535,1.0,0.0,3.0,1.0,0.0
12390180,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9526609778404236,0.2756990790367126,0.2479019463062286,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9990000128746032,0.3322794735431671,0.3067864775657654,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9764776229858398,0.2967556416988373,0.2074685841798782,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9788536429405212,0.2992463409900665,0.2831480801105499,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9273428320884703,0.2565455436706543,1.1537022590637207,287.9007873535156,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3290405273437,287.900634765625,1.0,0.4695891439914703,1.0,0.6499999761581421,0.0,1.0,-2.641528606414795,2.64152193069458,6.772718279535184e-06,2.043858528137207,0.4873616695404053,0.4873616695404053,0.0,71.51959991455078,79.0,14679.5849609375,-0.0,1376.2435302734375,1.0,283.1499938964844,287.1165466308594,292.57293701171875,293.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17799.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162275433540344,1.0,0.0,0.0,0.8851727843284607,0.885176956653595,5.2281681206523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.09423828125,0.0,50.46438217163086,1895.4371337890625,0.0,559.2921752929688,0.2991536557674408,1.0,0.0,3.0,1.0,0.0
12390240,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9526609778404236,0.2756990790367126,0.2479019463062286,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9990000128746032,0.3322794735431671,0.3067864775657654,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9764776229858398,0.2967556416988373,0.2074685841798782,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9788536429405212,0.2992463409900665,0.2831480801105499,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9007873535156,0.9273428320884703,0.2565455436706543,1.1537022590637207,287.9007873535156,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3290405273437,287.900634765625,1.0,0.4695891439914703,1.0,0.6499999761581421,0.0,1.0,-2.641528606414795,2.64152193069458,6.772718279535184e-06,2.043858528137207,0.4873616695404053,0.4873616695404053,0.0,71.51959991455078,79.0,14679.5849609375,-0.0,1376.2435302734375,1.0,283.1499938964844,287.1165466308594,292.57293701171875,293.6348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17799.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162275433540344,1.0,0.0,0.0,0.8851727843284607,0.885176956653595,5.2281681206523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.09423828125,0.0,50.46438217163086,1895.4371337890625,0.0,559.2921752929688,0.2991536557674408,1.0,0.0,3.0,1.0,0.0
12390300,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.9566474556922911,0.2767698764801025,0.2488415837287902,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.9990000128746032,0.3344257175922394,0.3043987154960632,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.9798099994659424,0.2977872788906097,0.2081822156906128,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.9822942018508912,0.3004727065563202,0.2842965126037597,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8988037109375,0.931020438671112,0.2571627199649811,1.1564128398895264,287.8988342285156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.331298828125,287.8990478515625,1.0,0.4703601598739624,1.0,0.6499999761581421,0.0,1.0,-2.64375376701355,2.643746852874756,6.783263870602241e-06,2.045158624649048,0.4899771809577942,0.4899771809577942,0.0,71.18849182128906,79.0,14792.2158203125,-0.0,1378.4921875,1.0,283.1499938964844,287.1133117675781,292.5860595703125,293.6546325683594,293.1499938964844,293.1499938964844,283.1499938964844,17769.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181310772895813,1.0,0.0,0.0,0.8925639390945435,0.8925681710243225,5.3158430546318414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.041015625,0.0,51.12688064575195,1895.4371337890625,0.0,565.7879638671875,0.300134539604187,1.0,0.0,3.0,1.0,0.0
12390360,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9530482292175292,0.2778732180595398,0.2498423159122467,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.9990000128746032,0.3363991975784302,0.308842271566391,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9765622615814208,0.2988086938858032,0.2089177072048187,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.979297697544098,0.3016901612281799,0.2854763865470886,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022521972656,0.92668354511261,0.2577811479568481,1.1593159437179563,287.9023742675781,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3331298828125,287.9029541015625,1.0,0.4731406271457672,1.0,0.6499999761581421,0.0,1.0,-2.656071662902832,2.656064748764038,6.846243650215911e-06,2.0545053482055664,0.4929415881633758,0.4929415881633758,0.0,72.34239959716797,99.0,14934.916015625,-0.0,1400.101806640625,1.0,283.1499938964844,287.1127014160156,292.59930419921875,293.6752014160156,293.1499938964844,293.1499938964844,283.1499938964844,17736.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201658606529236,1.0,0.0,0.0,0.900946080684662,0.9009503722190856,5.416154991166877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.15625,0.0,51.88756561279297,1895.4371337890625,0.0,572.81640625,0.3012599050998688,1.0,0.0,3.0,1.0,0.0
12390420,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9157468676567078,0.2801081538200378,0.2520838975906372,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.9801706671714784,0.3386766314506531,0.3206931054592132,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9412762522697448,0.3007936477661133,0.2105056345462799,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9450005292892456,0.3040654063224792,0.2879942059516907,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.891086995601654,0.2589640021324157,1.1659371852874756,287.9145812988281,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32940673828125,287.91473388671875,1.0,0.4829368889331817,1.0,0.6499999761581421,0.0,1.0,-2.6867835521698,2.686776638031006,7.006084160821047e-06,2.078547954559326,0.4998518526554107,0.4998518526554107,0.0,79.933349609375,119.0,15267.21484375,-0.0,1475.8880615234375,1.0,283.1499938964844,287.1148986816406,292.6282958984375,293.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,17659.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249334573745728,1.0,0.0,0.0,0.9209266304969788,0.9209309220314026,5.6590501174014214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.9716796875,0.0,53.743988037109375,1895.4371337890625,0.0,589.6343383789062,0.3039923906326294,1.0,0.0,3.0,1.0,0.0
12390480,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9157468676567078,0.2801081538200378,0.2520838975906372,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145812988281,0.9801706671714784,0.3386766314506531,0.3206931054592132,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9412762522697448,0.3007936477661133,0.2105056345462799,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91455078125,0.9450005292892456,0.3040654063224792,0.2879942059516907,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.891086995601654,0.2589640021324157,1.1659371852874756,287.9145812988281,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32940673828125,287.91473388671875,1.0,0.4829368889331817,1.0,0.6499999761581421,0.0,1.0,-2.6867835521698,2.686776638031006,7.006084160821047e-06,2.078547954559326,0.4998518526554107,0.4998518526554107,0.0,79.933349609375,119.0,15267.21484375,-0.0,1475.8880615234375,1.0,283.1499938964844,287.1148986816406,292.6282958984375,293.72235107421875,293.1499938964844,293.1499938964844,283.1499938964844,17659.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249334573745728,1.0,0.0,0.0,0.9209266304969788,0.9209309220314026,5.6590501174014214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.9716796875,0.0,53.743988037109375,1895.4371337890625,0.0,589.6343383789062,0.3039923906326294,1.0,0.0,3.0,1.0,0.0
12390540,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8650972843170166,0.2822326421737671,0.2545061409473419,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.9239235520362854,0.3409402072429657,0.3232177793979645,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8856340050697327,0.3025981485843658,0.2121770083904266,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8891631364822388,0.3062635958194732,0.2906264960765838,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8427913188934326,0.2599667012691498,1.1730908155441284,287.913330078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.32476806640625,287.9132995605469,1.0,0.4952958822250366,1.0,0.6499999761581421,0.0,1.0,-2.705620765686035,2.705613613128662,7.104264113877434e-06,2.0929291248321533,0.5077307224273682,0.5077307224273682,0.0,93.90007781982422,139.0,15618.0322265625,-0.0,1566.9254150390625,1.0,283.1499938964844,287.1060791015625,292.659423828125,293.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17584.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307813286781311,1.0,0.0,0.0,0.9446053504943848,0.9446097016334534,5.953800297220369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.2392578125,0.0,56.04118728637695,1895.4371337890625,0.0,610.9483032226562,0.3073565363883972,1.0,0.0,3.0,1.0,0.0
12390600,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8650972843170166,0.2822326421737671,0.2545061409473419,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.9239235520362854,0.3409402072429657,0.3232177793979645,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8856340050697327,0.3025981485843658,0.2121770083904266,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8891631364822388,0.3062635958194732,0.2906264960765838,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.913330078125,0.8427913188934326,0.2599667012691498,1.1730908155441284,287.913330078125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.32476806640625,287.9132995605469,1.0,0.4952958822250366,1.0,0.6499999761581421,0.0,1.0,-2.705620765686035,2.705613613128662,7.104264113877434e-06,2.0929291248321533,0.5077307224273682,0.5077307224273682,0.0,93.90007781982422,139.0,15618.0322265625,-0.0,1566.9254150390625,1.0,283.1499938964844,287.1060791015625,292.659423828125,293.7742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17584.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307813286781311,1.0,0.0,0.0,0.9446053504943848,0.9446097016334534,5.953800297220369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.2392578125,0.0,56.04118728637695,1895.4371337890625,0.0,610.9483032226562,0.3073565363883972,1.0,0.0,3.0,1.0,0.0
12390660,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8269214630126953,0.2842713296413421,0.2569437026977539,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089050292969,0.878433108329773,0.3433577418327331,0.3261006772518158,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8446105718612671,0.304253488779068,0.2138178646564483,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8480691313743591,0.3083139359951019,0.2932198643684387,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089660644531,0.8049299716949463,0.2608243823051452,1.1800658702850342,287.90887451171875,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3207397460937,287.9086608886719,1.0,0.5092654228210449,1.0,0.6499999761581421,0.0,1.0,-2.72548508644104,2.725477933883667,7.208920123957796e-06,2.108274221420288,0.5166466236114502,0.5166466236114502,0.0,110.54985809326172,127.0,16013.48046875,-0.0,1672.6845703125,1.0,283.1499938964844,287.0927124023437,292.6908874511719,293.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17504.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374342799186707,1.0,0.0,0.0,0.9721168279647828,0.972121238708496,6.305657507255091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6396484375,0.0,58.82219314575195,1895.4371337890625,0.0,636.1426391601562,0.3113853931427002,1.0,0.0,3.0,1.0,0.0
12390720,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8269214630126953,0.2842713296413421,0.2569437026977539,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089050292969,0.878433108329773,0.3433577418327331,0.3261006772518158,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8446105718612671,0.304253488779068,0.2138178646564483,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.908935546875,0.8480691313743591,0.3083139359951019,0.2932198643684387,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089660644531,0.8049299716949463,0.2608243823051452,1.1800658702850342,287.90887451171875,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3207397460937,287.9086608886719,1.0,0.5092654228210449,1.0,0.6499999761581421,0.0,1.0,-2.72548508644104,2.725477933883667,7.208920123957796e-06,2.108274221420288,0.5166466236114502,0.5166466236114502,0.0,110.54985809326172,127.0,16013.48046875,-0.0,1672.6845703125,1.0,283.1499938964844,287.0927124023437,292.6908874511719,293.828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17504.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374342799186707,1.0,0.0,0.0,0.9721168279647828,0.972121238708496,6.305657507255091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.6396484375,0.0,58.82219314575195,1895.4371337890625,0.0,636.1426391601562,0.3113853931427002,1.0,0.0,3.0,1.0,0.0
12390780,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90301513671875,0.8194417357444763,0.2855728566646576,0.2582637965679168,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029541015625,0.8698010444641113,0.3449324071407318,0.3277443051338196,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8365477919578552,0.3052388429641723,0.2146445512771606,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8401153683662415,0.3095504343509674,0.294576346874237,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9030456542969,0.7962373495101929,0.2613080739974975,1.1831196546554563,287.9029235839844,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3182983398437,287.90240478515625,1.0,0.5130491852760315,1.0,0.6499999761581421,0.0,1.0,-2.7353456020355225,2.7353384494781494,7.261287464643827e-06,2.1159539222717285,0.5228484272956848,0.5228484272956848,0.0,115.25325775146484,127.0,16282.2666015625,-0.0,1709.1295166015625,1.0,283.1499938964844,287.0810546875,292.7113952636719,293.86529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17450.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420291423797607,1.0,0.0,0.0,0.9916995763778688,0.9917039275169371,6.56226362139023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.8896484375,0.0,60.87419891357422,1895.4371337890625,0.0,654.1488037109375,0.3143234252929687,1.0,0.0,3.0,1.0,0.0
12390840,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982849121094,0.8186962604522705,0.2863214015960693,0.2589529752731323,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8982238769531,0.8689506649971008,0.3458306193351745,0.3286118507385254,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.8355818390846252,0.3057780563831329,0.2150456309318542,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89825439453125,0.8392507433891296,0.3102291524410248,0.2952515482902527,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983154296875,0.7950247526168823,0.2615690231323242,1.18444561958313,287.8981628417969,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3170471191406,287.8975524902344,1.0,0.5141480565071106,1.0,0.6499999761581421,0.0,1.0,-2.7401044368743896,2.740097045898437,7.286583240784239e-06,2.1196389198303223,0.5264965891838074,0.5264965891838074,0.0,116.1598892211914,115.0,16438.86328125,-0.0,1720.4400634765625,1.0,283.1499938964844,287.0731506347656,292.7230529785156,293.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,17419.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447103977203369,1.0,0.0,0.0,1.0033848285675049,1.0033892393112185,6.717822031987454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.86328125,0.0,62.12828826904297,1895.4371337890625,0.0,664.8899536132812,0.3161043524742126,1.0,0.0,3.0,1.0,0.0
12390900,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89044189453125,0.8205456137657166,0.2873775660991668,0.2598705887794494,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8903503417969,0.8710454702377319,0.347090870141983,0.32977095246315,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.837148129940033,0.3065139353275299,0.2155477851629257,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.8409885168075562,0.3111564218997955,0.2961128652095794,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904724121094,0.7963694930076599,0.2619218230247497,1.185953140258789,287.8902893066406,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3155212402344,287.8895874023437,1.0,0.5146183967590332,1.0,0.6499999761581421,0.0,1.0,-2.746052026748657,2.746044635772705,7.318247753573814e-06,2.124238967895508,0.5317624807357788,0.5317624807357788,0.0,115.89440155029295,115.0,16663.580078125,-0.0,1728.078857421875,1.0,283.1499938964844,287.06085205078125,292.7394104003906,293.9158020019531,293.1499938964844,293.1499938964844,283.1499938964844,17375.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485382080078125,1.0,0.0,0.0,1.0204570293426514,1.0204614400863647,6.948368991288589e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.107421875,0.0,64.00022888183594,1895.4371337890625,0.0,680.52880859375,0.318741500377655,1.0,0.0,3.0,1.0,0.0
12390960,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812866210937,0.8249703049659729,0.2884474098682403,0.2607536911964416,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8811950683594,0.8761296272277832,0.3483623564243316,0.3308903574943542,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.8413623571395874,0.3072384893894195,0.2160026878118515,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8812561035156,0.8454100489616394,0.3120696544647217,0.2969075739383697,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88134765625,0.8004453182220459,0.2622662782669067,1.187172293663025,287.8811340332031,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.31414794921875,287.8803100585937,1.0,0.5141631364822388,1.0,0.6499999761581421,0.0,1.0,-2.7514264583587646,2.7514190673828125,7.34691138859489e-06,2.12839150428772,0.5372537970542908,0.5372537970542908,0.0,114.29203033447266,103.0,16896.8125,-0.0,1728.614501953125,1.0,283.1499938964844,287.0472106933594,292.75604248046875,293.94610595703125,293.1499938964844,293.1499938964844,283.1499938964844,17331.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5524706840515137,1.0,0.0,0.0,1.0385091304779053,1.0385136604309082,7.196379669949239e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.8466796875,0.0,66.03099060058594,1895.4371337890625,0.0,696.9740600585938,0.3215728998184204,1.0,0.0,3.0,1.0,0.0
12391020,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597717285156,0.8400270938873291,0.2906116247177124,0.2624465227127075,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8596496582031,0.89366614818573,0.3509285151958465,0.3330486714839935,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.8564361333847046,0.308659017086029,0.2168139517307281,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.8610199093818665,0.3138606548309326,0.2983568608760834,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.8147560954093933,0.2629344165325165,1.1890137195587158,287.8595886230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.311767578125,287.85858154296875,1.0,0.5113704204559326,1.0,0.6499999761581421,0.0,1.0,-2.7609856128692627,2.7609782218933105,7.398009984171949e-06,2.1357672214508057,0.5488667488098145,0.5488667488098145,0.0,108.3731460571289,91.0,17387.7578125,-0.0,1715.1160888671875,1.0,283.1499938964844,287.0163879394531,292.7902526855469,294.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17236.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606045722961426,1.0,0.0,0.0,1.077438235282898,1.0774428844451904,7.746012897769108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.837890625,0.0,70.58934020996094,1895.4371337890625,0.0,732.2391357421875,0.3278161585330963,1.0,0.0,3.0,1.0,0.0
12391080,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597717285156,0.8400270938873291,0.2906116247177124,0.2624465227127075,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8596496582031,0.89366614818573,0.3509285151958465,0.3330486714839935,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.8564361333847046,0.308659017086029,0.2168139517307281,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.8610199093818665,0.3138606548309326,0.2983568608760834,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.8147560954093933,0.2629344165325165,1.1890137195587158,287.8595886230469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.311767578125,287.85858154296875,1.0,0.5113704204559326,1.0,0.6499999761581421,0.0,1.0,-2.7609856128692627,2.7609782218933105,7.398009984171949e-06,2.1357672214508057,0.5488667488098145,0.5488667488098145,0.0,108.3731460571289,91.0,17387.7578125,-0.0,1715.1160888671875,1.0,283.1499938964844,287.0163879394531,292.7902526855469,294.00897216796875,293.1499938964844,293.1499938964844,283.1499938964844,17236.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606045722961426,1.0,0.0,0.0,1.077438235282898,1.0774428844451904,7.746012897769108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.837890625,0.0,70.58934020996094,1895.4371337890625,0.0,732.2391357421875,0.3278161585330963,1.0,0.0,3.0,1.0,0.0
12391140,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.8641485571861267,0.2927908599376678,0.2640676498413086,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.9224972128868104,0.353515475988388,0.3351347744464874,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8810280561447144,0.3100391030311584,0.2175275534391403,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8862587809562683,0.31560218334198,0.299665242433548,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8360187411308289,0.2635725736618042,1.190274715423584,287.8341369628906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.309814453125,287.8329772949219,1.0,0.5068601965904236,1.0,0.6499999761581421,0.0,1.0,-2.7693874835968018,2.7693800926208496,7.443046342814341e-06,2.142240285873413,0.5613245964050293,0.5613245964050293,0.0,100.00957489013672,79.0,17912.20703125,-0.0,1688.2366943359375,1.0,283.1499938964844,286.9812316894531,292.826171875,294.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,17136.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691041946411133,1.0,0.0,0.0,1.1203086376190186,1.120313286781311,8.374690452228607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0380859375,0.0,75.90111541748047,1895.4371337890625,0.0,770.9483032226562,0.3348971903324127,1.0,0.0,3.0,1.0,0.0
12391200,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343505859375,0.8641485571861267,0.2927908599376678,0.2640676498413086,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.9224972128868104,0.353515475988388,0.3351347744464874,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8810280561447144,0.3100391030311584,0.2175275534391403,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8862587809562683,0.31560218334198,0.299665242433548,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8344421386719,0.8360187411308289,0.2635725736618042,1.190274715423584,287.8341369628906,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.309814453125,287.8329772949219,1.0,0.5068601965904236,1.0,0.6499999761581421,0.0,1.0,-2.7693874835968018,2.7693800926208496,7.443046342814341e-06,2.142240285873413,0.5613245964050293,0.5613245964050293,0.0,100.00957489013672,79.0,17912.20703125,-0.0,1688.2366943359375,1.0,283.1499938964844,286.9812316894531,292.826171875,294.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,17136.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691041946411133,1.0,0.0,0.0,1.1203086376190186,1.120313286781311,8.374690452228607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.0380859375,0.0,75.90111541748047,1895.4371337890625,0.0,770.9483032226562,0.3348971903324127,1.0,0.0,3.0,1.0,0.0
12391260,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.9003599286079407,0.2950033247470855,0.2656564712524414,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80517578125,0.964998722076416,0.3561320602893829,0.3371882140636444,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.9183998703956604,0.3113647997379303,0.2181664705276489,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.9249767065048218,0.3172845542430877,0.3008665740489959,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.8678250312805176,0.264175534248352,1.191124677658081,287.8050842285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3081970214844,287.8037414550781,1.0,0.5013187527656555,1.0,0.6499999761581421,0.0,1.0,-2.776998519897461,2.776991128921509,7.483946774300421e-06,2.148096799850464,0.5745841860771179,0.5745841860771179,0.0,90.22270965576172,67.0,18467.390625,-0.0,1653.2716064453125,1.0,283.1499938964844,286.9421081542969,292.8636169433594,294.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,17029.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578042209148407,1.0,0.0,0.0,1.1671355962753296,1.1671404838562012,9.089418284702333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.35888671875,0.0,82.06378173828125,1895.4371337890625,0.0,813.78173828125,0.342857152223587,1.0,0.0,3.0,1.0,0.0
12391320,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.9003599286079407,0.2950033247470855,0.2656564712524414,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80517578125,0.964998722076416,0.3561320602893829,0.3371882140636444,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.9183998703956604,0.3113647997379303,0.2181664705276489,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052673339844,0.9249767065048218,0.3172845542430877,0.3008665740489959,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.805419921875,0.8678250312805176,0.264175534248352,1.191124677658081,287.8050842285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3081970214844,287.8037414550781,1.0,0.5013187527656555,1.0,0.6499999761581421,0.0,1.0,-2.776998519897461,2.776991128921509,7.483946774300421e-06,2.148096799850464,0.5745841860771179,0.5745841860771179,0.0,90.22270965576172,67.0,18467.390625,-0.0,1653.2716064453125,1.0,283.1499938964844,286.9421081542969,292.8636169433594,294.1453552246094,293.1499938964844,293.1499938964844,283.1499938964844,17029.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578042209148407,1.0,0.0,0.0,1.1671355962753296,1.1671404838562012,9.089418284702333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.35888671875,0.0,82.06378173828125,1895.4371337890625,0.0,813.78173828125,0.342857152223587,1.0,0.0,3.0,1.0,0.0
12391380,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.951631247997284,0.2972347140312195,0.2672981917858124,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.9990000128746032,0.3590725064277649,0.331771969795227,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76983642578125,0.9686501622200012,0.3125927150249481,0.2187625467777252,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698059082031,0.9747153520584106,0.3188681602478027,0.3020084500312805,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9111711382865906,0.2647114396095276,1.1918303966522217,287.7695617675781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3077697753906,287.7675476074219,1.0,0.4947269558906555,1.0,0.6499999761581421,0.0,1.0,-2.7767558097839355,2.7767481803894043,7.4831541496678255e-06,2.1481475830078125,0.588566243648529,0.588566243648529,0.0,80.6392593383789,87.0,19031.65625,-0.0,1606.755126953125,1.0,283.1499938964844,286.89703369140625,292.9013977050781,294.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,16920.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874526500701904,1.0,0.0,0.0,1.2179336547851562,1.2179386615753174,9.89784609828348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.908203125,0.0,89.197265625,1895.4371337890625,0.0,861.3280639648438,0.3517430424690246,1.0,0.0,3.0,1.0,0.0
12391440,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.951631247997284,0.2972347140312195,0.2672981917858124,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.76971435546875,0.9990000128746032,0.3590725064277649,0.331771969795227,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76983642578125,0.9686501622200012,0.3125927150249481,0.2187625467777252,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698059082031,0.9747153520584106,0.3188681602478027,0.3020084500312805,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.9111711382865906,0.2647114396095276,1.1918303966522217,287.7695617675781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3077697753906,287.7675476074219,1.0,0.4947269558906555,1.0,0.6499999761581421,0.0,1.0,-2.7767558097839355,2.7767481803894043,7.4831541496678255e-06,2.1481475830078125,0.588566243648529,0.588566243648529,0.0,80.6392593383789,87.0,19031.65625,-0.0,1606.755126953125,1.0,283.1499938964844,286.89703369140625,292.9013977050781,294.2173767089844,293.1499938964844,293.1499938964844,283.1499938964844,16920.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874526500701904,1.0,0.0,0.0,1.2179336547851562,1.2179386615753174,9.89784609828348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.908203125,0.0,89.197265625,1895.4371337890625,0.0,861.3280639648438,0.3517430424690246,1.0,0.0,3.0,1.0,0.0
12391500,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7478332519531,0.9547050595283508,0.298322856426239,0.2682659327983856,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477111816406,0.9990000128746032,0.3611040711402893,0.3300275802612304,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.9708839058876038,0.3131604790687561,0.219156339764595,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.9770072102546692,0.3196154236793518,0.3027096092700958,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479858398437,0.9132675528526306,0.2649475336074829,1.1928526163101196,287.74755859375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.309814453125,287.7460327148437,1.0,0.4952225983142853,1.0,0.6499999761581421,0.0,1.0,-2.777005434036255,2.776997804641724,7.483714398404118e-06,2.147977590560913,0.5957456231117249,0.5957456231117249,0.0,80.32250213623047,87.0,19319.6875,-0.0,1606.40771484375,1.0,283.1499938964844,286.8710327148437,292.9198608398437,294.2528991699219,293.1499938964844,293.1499938964844,283.1499938964844,16866.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922329425811768,1.0,0.0,0.0,1.2445677518844604,1.2445727586746216,1.0335476474665485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.91357421875,0.0,93.13313293457033,1895.4371337890625,0.0,886.4736328125,0.3565022051334381,1.0,0.0,3.0,1.0,0.0
12391560,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.950791835784912,0.2994105517864227,0.2692724466323852,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.9990000128746032,0.3628932237625122,0.3350281417369842,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.9667081236839294,0.3137204945087433,0.2195746004581451,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319641113281,0.9731767177581788,0.3203558325767517,0.3034453392028808,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73211669921875,0.9085241556167604,0.2651840150356293,1.194080114364624,287.7317810058594,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3110046386719,287.7306823730469,1.0,0.4977057874202728,1.0,0.6499999761581421,0.0,1.0,-2.78707218170166,2.787064552307129,7.537660167145077e-06,2.1555752754211426,0.6031984090805054,0.6031984090805054,0.0,81.5746841430664,107.0,19641.67578125,-0.0,1627.1575927734375,1.0,283.1499938964844,286.8489990234375,292.938232421875,294.28912353515625,293.1499938964844,293.1499938964844,283.1499938964844,16808.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5970362424850464,1.0,0.0,0.0,1.2723145484924316,1.2723196744918823,1.0801458927289789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.55078125,0.0,97.36651611328124,1895.4371337890625,0.0,912.431884765625,0.3615140914916992,1.0,0.0,3.0,1.0,0.0
12391620,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.9134652614593506,0.3015357851982116,0.2714821398258209,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.978438138961792,0.3649143874645233,0.345600962638855,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054443359375,0.928956925868988,0.3147716224193573,0.2205497771501541,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.9367496371269226,0.3217660188674927,0.3051037788391113,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.8748162388801575,0.265584260225296,1.1974488496780396,287.7052001953125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.30596923828125,287.70343017578125,1.0,0.5065412521362305,1.0,0.6499999761581421,0.0,1.0,-2.808871269226074,2.808863639831543,7.656823072466068e-06,2.1727964878082275,0.6188279390335083,0.6188279390335083,0.0,89.9864501953125,127.0,20317.33203125,-0.0,1700.32861328125,1.0,283.1499938964844,286.8083801269531,292.9769897460937,294.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,16679.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070958375930786,1.0,0.0,0.0,1.3313109874725342,1.3313162326812744,1.182639692842713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4794921875,0.0,106.84408569335938,1895.4371337890625,0.0,969.026611328125,0.3723466694355011,1.0,0.0,3.0,1.0,0.0
12391680,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054748535156,0.9134652614593506,0.3015357851982116,0.2714821398258209,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052917480469,0.978438138961792,0.3649143874645233,0.345600962638855,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054443359375,0.928956925868988,0.3147716224193573,0.2205497771501541,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7054138183594,0.9367496371269226,0.3217660188674927,0.3051037788391113,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055969238281,0.8748162388801575,0.265584260225296,1.1974488496780396,287.7052001953125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.30596923828125,287.70343017578125,1.0,0.5065412521362305,1.0,0.6499999761581421,0.0,1.0,-2.808871269226074,2.808863639831543,7.656823072466068e-06,2.1727964878082275,0.6188279390335083,0.6188279390335083,0.0,89.9864501953125,127.0,20317.33203125,-0.0,1700.32861328125,1.0,283.1499938964844,286.8083801269531,292.9769897460937,294.3672180175781,293.1499938964844,293.1499938964844,283.1499938964844,16679.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070958375930786,1.0,0.0,0.0,1.3313109874725342,1.3313162326812744,1.182639692842713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4794921875,0.0,106.84408569335938,1895.4371337890625,0.0,969.026611328125,0.3723466694355011,1.0,0.0,3.0,1.0,0.0
12391740,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675109863281,0.8684892058372498,0.3034797608852386,0.2737662196159363,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.9285091161727904,0.3670307695865631,0.348020851612091,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.8802468180656433,0.3156379163265228,0.221576526761055,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8870459794998169,0.322995513677597,0.3068344295024872,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66766357421875,0.8329034447669983,0.2658015489578247,1.2011384963989258,287.667236328125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3006591796875,287.6656188964844,1.0,0.5179121494293213,1.0,0.6499999761581421,0.0,1.0,-2.823063850402832,2.823056221008301,7.73382362240227e-06,2.1835150718688965,0.6351138949394226,0.6351138949394226,0.0,104.10319519042967,147.0,20993.068359375,-0.0,1789.36083984375,1.0,283.1499938964844,286.7585754394531,293.0158996582031,294.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,16554.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177271604537964,1.0,0.0,0.0,1.3944011926651,1.3944066762924194,1.2973850971320644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.3623046875,0.0,117.78248596191406,1895.4371337890625,0.0,1031.9071044921875,0.3842359483242035,1.0,0.0,3.0,1.0,0.0
