time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391800,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675109863281,0.8684892058372498,0.3034797608852386,0.2737662196159363,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673583984375,0.9285091161727904,0.3670307695865631,0.348020851612091,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.8802468180656433,0.3156379163265228,0.221576526761055,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.8870459794998169,0.322995513677597,0.3068344295024872,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66766357421875,0.8329034447669983,0.2658015489578247,1.2011384963989258,287.667236328125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.3006591796875,287.6656188964844,1.0,0.5179121494293213,1.0,0.6499999761581421,0.0,1.0,-2.823063850402832,2.823056221008301,7.73382362240227e-06,2.1835150718688965,0.6351138949394226,0.6351138949394226,0.0,104.10319519042967,147.0,20993.068359375,-0.0,1789.36083984375,1.0,283.1499938964844,286.7585754394531,293.0158996582031,294.4466247558594,293.1499938964844,293.1499938964844,283.1499938964844,16554.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177271604537964,1.0,0.0,0.0,1.3944011926651,1.3944066762924194,1.2973850971320644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.3623046875,0.0,117.78248596191406,1895.4371337890625,0.0,1031.9071044921875,0.3842359483242035,1.0,0.0,3.0,1.0,0.0
12391860,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.8326718807220459,0.3052680492401123,0.2760118842124939,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8855331540107727,0.3692799508571625,0.350762665271759,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62823486328125,0.8421586751937866,0.3163455128669739,0.2225720435380935,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8485020995140076,0.3240675032138824,0.3085251152515411,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.7970631122589111,0.2658673822879791,1.2046602964401243,287.62799072265625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.29571533203125,287.62628173828125,1.0,0.5306978225708008,1.0,0.6499999761581421,0.0,1.0,-2.836519718170166,2.8365120887756348,7.807665497239213e-06,2.1938958168029785,0.6521257162094116,0.6521257162094116,0.0,120.98602294921876,135.0,21688.333984375,-0.0,1891.9647216796875,1.0,283.1499938964844,286.7069091796875,293.0534362792969,294.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,16428.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285199522972107,1.0,0.0,0.0,1.461517333984375,1.4615230560302734,1.4252837843287125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.5244140625,0.0,130.35598754882812,1895.4371337890625,0.0,1098.828369140625,0.39717498421669,1.0,0.0,3.0,1.0,0.0
12391920,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282653808594,0.8326718807220459,0.3052680492401123,0.2760118842124939,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280822753906,0.8855331540107727,0.3692799508571625,0.350762665271759,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62823486328125,0.8421586751937866,0.3163455128669739,0.2225720435380935,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6282043457031,0.8485020995140076,0.3240675032138824,0.3085251152515411,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6284484863281,0.7970631122589111,0.2658673822879791,1.2046602964401243,287.62799072265625,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.29571533203125,287.62628173828125,1.0,0.5306978225708008,1.0,0.6499999761581421,0.0,1.0,-2.836519718170166,2.8365120887756348,7.807665497239213e-06,2.1938958168029785,0.6521257162094116,0.6521257162094116,0.0,120.98602294921876,135.0,21688.333984375,-0.0,1891.9647216796875,1.0,283.1499938964844,286.7069091796875,293.0534362792969,294.5257263183594,293.1499938964844,293.1499938964844,283.1499938964844,16428.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285199522972107,1.0,0.0,0.0,1.461517333984375,1.4615230560302734,1.4252837843287125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.5244140625,0.0,130.35598754882812,1895.4371337890625,0.0,1098.828369140625,0.39717498421669,1.0,0.0,3.0,1.0,0.0
12391980,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59747314453125,0.8252827525138855,0.3064870536327362,0.2772897481918335,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972595214844,0.8770021200180054,0.3709149062633514,0.3524795770645141,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5974426269531,0.833928644657135,0.3167781829833984,0.2230219095945358,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.840302586555481,0.3247593641281128,0.309379518032074,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59765625,0.78819340467453,0.2658404111862182,1.20549476146698,287.5971374511719,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2922668457031,287.59521484375,1.0,0.5339666604995728,1.0,0.6499999761581421,0.0,1.0,-2.842696189880371,2.8426883220672607,7.841820661269594e-06,2.198725938796997,0.6647740602493286,0.6647740602493286,0.0,125.87535858154295,135.0,22187.859375,-0.0,1925.512939453125,1.0,283.1499938964844,286.6674499511719,293.0799560546875,294.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,16340.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362883448600769,1.0,0.0,0.0,1.5121564865112305,1.512162446975708,1.525762343135284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.61669921875,0.0,140.51507568359375,1895.4371337890625,0.0,1148.8453369140625,0.4071176648139953,1.0,0.0,3.0,1.0,0.0
12392040,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.584716796875,0.8248202204704285,0.3069579899311065,0.2777300775051117,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.8765166401863098,0.3715567588806152,0.3530992269515991,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.8331966996192932,0.3169368207454681,0.223149687051773,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.8396340012550354,0.3250172734260559,0.3096466660499573,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.7872838377952576,0.2658222019672394,1.2055206298828125,287.5843811035156,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.291015625,287.5823974609375,1.0,0.5344619154930115,1.0,0.6499999761581421,0.0,1.0,-2.8444766998291016,2.844468832015991,7.851650480006356e-06,2.200104236602783,0.6697763800621033,0.6697763800621033,0.0,126.43407440185548,123.0,22381.568359375,-0.0,1931.08447265625,1.0,283.1499938964844,286.6514587402344,293.09014892578125,294.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,16306.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392870545387268,1.0,0.0,0.0,1.532344937324524,1.5323508977890017,1.5667744435177158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.0615234375,0.0,144.73367309570312,1895.4371337890625,0.0,1168.5538330078125,0.4111228585243225,1.0,0.0,3.0,1.0,0.0
12392100,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.8263632655143738,0.3077974915504455,0.2784625887870788,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610046386719,0.8784162402153015,0.372712105512619,0.3541604578495025,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8342840671539307,0.3172086179256439,0.223329022526741,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611572265625,0.8408786058425903,0.3254642784595489,0.310055524110794,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.7881401777267456,0.2657825946807861,1.2052693367004397,287.5608825683594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2889099121094,287.558837890625,1.0,0.5344157218933105,1.0,0.6499999761581421,0.0,1.0,-2.847038984298706,2.847031354904175,7.865794032113627e-06,2.2020821571350098,0.6788336038589478,0.6788336038589478,0.0,126.04097747802734,123.0,22727.392578125,-0.0,1933.30126953125,1.0,283.1499938964844,286.6222839355469,293.1081237792969,294.6431884765625,293.1499938964844,293.1499938964844,283.1499938964844,16248.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445891261100769,1.0,0.0,0.0,1.5691046714782717,1.569110870361328,1.6428475646534937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.31591796875,0.0,152.66831970214844,1895.4371337890625,0.0,1203.9364013671875,0.4184725284576416,1.0,0.0,3.0,1.0,0.0
12392160,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.537109375,0.8302262425422668,0.3086339235305786,0.2791444361209869,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5368957519531,0.8830479979515076,0.3738771080970764,0.3551803827285766,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370788574219,0.8377261757850647,0.3174695074558258,0.2234617173671722,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.8445295691490173,0.3258978128433227,0.3103988170623779,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5373229980469,0.7914270162582397,0.2657372057437897,1.204742431640625,287.5367736816406,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28692626953125,287.53466796875,1.0,0.5334811210632324,1.0,0.6499999761581421,0.0,1.0,-2.8490242958068848,2.8490164279937744,7.87674798630178e-06,2.203609228134156,0.6880449056625366,0.6880449056625366,0.0,124.32276153564452,111.0,23072.9609375,-0.0,1928.1529541015625,1.0,283.1499938964844,286.5925598144531,293.1259460449219,294.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,16192.4404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498113870620728,1.0,0.0,0.0,1.606703758239746,1.6067100763320925,1.722522995351028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.6318359375,0.0,161.12826538085938,1895.4371337890625,0.0,1239.4404296875,0.4260604083538055,1.0,0.0,3.0,1.0,0.0
12392220,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877319335937,0.8435535430908203,0.310290664434433,0.2803971171379089,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.8988780379295349,0.3762290179729461,0.357138454914093,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877014160156,0.8503544926643372,0.3179666399955749,0.2236312329769134,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.8577482104301453,0.3267335891723633,0.3109491169452667,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.8037334680557251,0.2656350135803222,1.203134536743164,287.48736572265625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2833251953125,287.4852294921875,1.0,0.5297983288764954,1.0,0.6499999761581421,0.0,1.0,-2.85181736946106,2.851809501647949,7.892141184129287e-06,2.2057433128356934,0.706908643245697,0.706908643245697,0.0,118.19520568847656,99.0,23769.146484375,-0.0,1902.8533935546875,1.0,283.1499938964844,286.53302001953125,293.1614685058594,294.7586975097656,293.1499938964844,293.1499938964844,283.1499938964844,16086.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600135564804077,1.0,0.0,0.0,1.6841130256652832,1.6841195821762085,1.892499881250842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.74462890625,0.0,179.67591857910156,1895.4371337890625,0.0,1310.6168212890625,0.4418850541114807,1.0,0.0,3.0,1.0,0.0
12392280,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877319335937,0.8435535430908203,0.310290664434433,0.2803971171379089,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.48748779296875,0.8988780379295349,0.3762290179729461,0.357138454914093,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877014160156,0.8503544926643372,0.3179666399955749,0.2236312329769134,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.8577482104301453,0.3267335891723633,0.3109491169452667,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.8037334680557251,0.2656350135803222,1.203134536743164,287.48736572265625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2833251953125,287.4852294921875,1.0,0.5297983288764954,1.0,0.6499999761581421,0.0,1.0,-2.85181736946106,2.851809501647949,7.892141184129287e-06,2.2057433128356934,0.706908643245697,0.706908643245697,0.0,118.19520568847656,99.0,23769.146484375,-0.0,1902.8533935546875,1.0,283.1499938964844,286.53302001953125,293.1614685058594,294.7586975097656,293.1499938964844,293.1499938964844,283.1499938964844,16086.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600135564804077,1.0,0.0,0.0,1.6841130256652832,1.6841195821762085,1.892499881250842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.74462890625,0.0,179.67591857910156,1895.4371337890625,0.0,1310.6168212890625,0.4418850541114807,1.0,0.0,3.0,1.0,0.0
12392340,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8645528554916382,0.3119108974933624,0.281534194946289,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360046386719,0.9247315526008606,0.3785995841026306,0.3590254783630371,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.870764434337616,0.3184308707714081,0.2237102687358856,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.8789350390434265,0.3275288045406341,0.3113692700862884,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.8221756219863892,0.2655173242092132,1.201022982597351,287.4358825683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.280029296875,287.43365478515625,1.0,0.5244832634925842,1.0,0.6499999761581421,0.0,1.0,-2.8535149097442627,2.8535070419311523,7.901466233306564e-06,2.2070231437683105,0.7263455986976624,0.7263455986976624,0.0,109.69048309326172,87.0,24505.1328125,-0.0,1864.1898193359373,1.0,283.1499938964844,286.4793395996094,293.1980895996094,294.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,15992.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700866222381592,1.0,0.0,0.0,1.764165282249451,1.7641721963882446,2.076691316688084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.8525390625,0.0,200.53250122070312,1895.4371337890625,0.0,1383.15576171875,0.4585092961788177,1.0,0.0,3.0,1.0,0.0
12392400,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4362487792969,0.8645528554916382,0.3119108974933624,0.281534194946289,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4360046386719,0.9247315526008606,0.3785995841026306,0.3590254783630371,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43621826171875,0.870764434337616,0.3184308707714081,0.2237102687358856,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.8789350390434265,0.3275288045406341,0.3113692700862884,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.8221756219863892,0.2655173242092132,1.201022982597351,287.4358825683594,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.280029296875,287.43365478515625,1.0,0.5244832634925842,1.0,0.6499999761581421,0.0,1.0,-2.8535149097442627,2.8535070419311523,7.901466233306564e-06,2.2070231437683105,0.7263455986976624,0.7263455986976624,0.0,109.69048309326172,87.0,24505.1328125,-0.0,1864.1898193359373,1.0,283.1499938964844,286.4793395996094,293.1980895996094,294.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,15992.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700866222381592,1.0,0.0,0.0,1.764165282249451,1.7641721963882446,2.076691316688084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.8525390625,0.0,200.53250122070312,1895.4371337890625,0.0,1383.15576171875,0.4585092961788177,1.0,0.0,3.0,1.0,0.0
12392460,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.8949790000915527,0.3134780824184418,0.2825755774974823,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.9612710475921632,0.3809773027896881,0.3608676493167877,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.9004647135734558,0.3188579678535461,0.2237242460250854,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.9096181392669678,0.3282802999019623,0.3116950094699859,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844909667969,0.8473362326622009,0.2653793692588806,1.198570966720581,287.3838806152344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2768249511719,287.38165283203125,1.0,0.518170177936554,1.0,0.6499999761581421,0.0,1.0,-2.854442358016968,2.8544344902038574,7.906521204859018e-06,2.207703351974488,0.7463700771331787,0.7463700771331787,0.0,99.8015365600586,75.0,25232.884765625,-0.0,1817.5281982421875,1.0,283.1499938964844,286.4251403808594,293.23516845703125,294.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,15912.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801634430885315,1.0,0.0,0.0,1.8464062213897705,1.846413493156433,2.274824453252223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.11279296875,0.0,223.8260803222656,1895.4371337890625,0.0,1457.8619384765625,0.4758285582065582,1.0,0.0,3.0,1.0,0.0
12392520,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842468261719,0.8949790000915527,0.3134780824184418,0.2825755774974823,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.9612710475921632,0.3809773027896881,0.3608676493167877,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3842163085937,0.9004647135734558,0.3188579678535461,0.2237242460250854,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841857910156,0.9096181392669678,0.3282802999019623,0.3116950094699859,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844909667969,0.8473362326622009,0.2653793692588806,1.198570966720581,287.3838806152344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2768249511719,287.38165283203125,1.0,0.518170177936554,1.0,0.6499999761581421,0.0,1.0,-2.854442358016968,2.8544344902038574,7.906521204859018e-06,2.207703351974488,0.7463700771331787,0.7463700771331787,0.0,99.8015365600586,75.0,25232.884765625,-0.0,1817.5281982421875,1.0,283.1499938964844,286.4251403808594,293.23516845703125,294.9190368652344,293.1499938964844,293.1499938964844,283.1499938964844,15912.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801634430885315,1.0,0.0,0.0,1.8464062213897705,1.846413493156433,2.274824453252223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.11279296875,0.0,223.8260803222656,1895.4371337890625,0.0,1457.8619384765625,0.4758285582065582,1.0,0.0,3.0,1.0,0.0
12392580,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.9401161670684814,0.3149821758270263,0.2835481464862823,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33203125,0.9990000128746032,0.3834262192249298,0.362396627664566,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.9452075362205504,0.3192454278469085,0.223699688911438,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33221435546875,0.9555410742759703,0.3289856612682342,0.3119623959064483,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.8836801052093506,0.2652163803577423,1.1959377527236938,287.3319091796875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2738952636719,287.3295593261719,1.0,0.5111433267593384,1.0,0.6499999761581421,0.0,1.0,-2.852856636047364,2.852848768234253,7.897859177319333e-06,2.206531047821045,0.7669898867607117,0.7669898867607117,0.0,89.37277221679688,78.0,25942.361328125,-0.0,1765.36181640625,1.0,283.1499938964844,286.370849609375,293.2714233398437,294.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,15847.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900473833084106,1.0,0.0,0.0,1.9302791357040403,1.930286884307861,2.486186190253648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8623046875,0.0,249.6285095214844,1895.4371337890625,0.0,1533.1114501953125,0.4937097728252411,1.0,0.0,3.0,1.0,0.0
12392640,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.332275390625,0.9401161670684814,0.3149821758270263,0.2835481464862823,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33203125,0.9990000128746032,0.3834262192249298,0.362396627664566,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.9452075362205504,0.3192454278469085,0.223699688911438,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33221435546875,0.9555410742759703,0.3289856612682342,0.3119623959064483,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.8836801052093506,0.2652163803577423,1.1959377527236938,287.3319091796875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2738952636719,287.3295593261719,1.0,0.5111433267593384,1.0,0.6499999761581421,0.0,1.0,-2.852856636047364,2.852848768234253,7.897859177319333e-06,2.206531047821045,0.7669898867607117,0.7669898867607117,0.0,89.37277221679688,78.0,25942.361328125,-0.0,1765.36181640625,1.0,283.1499938964844,286.370849609375,293.2714233398437,294.9983825683594,293.1499938964844,293.1499938964844,283.1499938964844,15847.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900473833084106,1.0,0.0,0.0,1.9302791357040403,1.930286884307861,2.486186190253648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8623046875,0.0,249.6285095214844,1895.4371337890625,0.0,1533.1114501953125,0.4937097728252411,1.0,0.0,3.0,1.0,0.0
12392700,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9497426748275756,0.3156787753105163,0.2841293513774872,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3028869628906,0.9990000128746032,0.3850381970405578,0.3545748889446258,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9540876746177672,0.3193970620632171,0.2237689346075058,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030700683594,0.9641927480697632,0.3292953372001648,0.3122048377990722,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3034362792969,0.8910915851593018,0.2651011049747467,1.195172667503357,287.302734375,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2737121582031,287.29998779296875,1.0,0.5089840292930603,1.0,0.6499999761581421,0.0,1.0,-2.8453447818756104,2.8453369140625,7.856452612031717e-06,2.200779914855957,0.7774611115455627,0.7774611115455627,0.0,87.36540222167969,78.0,26264.81640625,-0.0,1742.90576171875,1.0,283.1499938964844,286.34161376953125,293.2890014648437,295.0365905761719,293.1499938964844,293.1499938964844,283.1499938964844,15823.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948338747024536,1.0,0.0,0.0,1.9725531339645384,1.9725611209869385,2.5962756922126573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.3125,0.0,263.4574584960937,1895.4371337890625,0.0,1570.2237548828125,0.502799928188324,1.0,0.0,3.0,1.0,0.0
12392760,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.273193359375,0.9556983709335328,0.3163345158100128,0.2846959829330444,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.9990000128746032,0.3871375918388366,0.3492273688316345,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.9593636989593506,0.3195208609104156,0.2238352745771408,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27313232421875,0.9693360924720764,0.3295781314373016,0.3124439120292663,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2734680175781,0.8955625891685486,0.2649696767330169,1.1944314241409302,287.2727966308594,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2757263183594,287.270263671875,1.0,0.5073674321174622,1.0,0.6499999761581421,0.0,1.0,-2.8390698432922363,2.839061975479126,7.821650797268376e-06,2.195841312408448,0.7880439162254333,0.7880439162254333,0.0,86.11802673339844,98.0,26584.453125,-0.0,1727.2069091796875,1.0,283.1499938964844,286.3119812011719,293.305908203125,295.07305908203125,293.1499938964844,293.1499938964844,283.1499938964844,15806.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69941246509552,1.0,0.0,0.0,2.0148963928222656,2.014904499053955,2.708936506223836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.982421875,0.0,277.8839111328125,1895.4371337890625,0.0,1606.1195068359375,0.5119554400444031,1.0,0.0,3.0,1.0,0.0
12392820,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.9457964301109314,0.3176442980766296,0.2859455943107605,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318420410156,0.9990000128746032,0.3906605839729309,0.3608559966087341,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.9484530687332152,0.3197934031486511,0.2240799963474273,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23193359375,0.95928555727005,0.3301661908626556,0.3130732774734497,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8853954076766968,0.2647494673728943,1.193786382675171,287.2317810058594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27740478515625,287.230712890625,1.0,0.512043297290802,1.0,0.6499999761581421,0.0,1.0,-2.8547821044921875,2.854774236679077,7.907310646260157e-06,2.207474708557129,0.8099167943000793,0.8099167943000793,0.0,88.89456939697266,118.0,27327.009765625,-0.0,1764.9830322265625,1.0,283.1499938964844,286.26568603515625,293.3402709960937,295.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,15777.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081226706504822,1.0,0.0,0.0,2.099826097488404,2.099834680557251,2.942117873772077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.58251953125,0.0,308.5450439453125,1895.4371337890625,0.0,1675.43603515625,0.5304341912269592,1.0,0.0,3.0,1.0,0.0
12392880,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.9457964301109314,0.3176442980766296,0.2859455943107605,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2318420410156,0.9990000128746032,0.3906605839729309,0.3608559966087341,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.9484530687332152,0.3197934031486511,0.2240799963474273,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23193359375,0.95928555727005,0.3301661908626556,0.3130732774734497,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8853954076766968,0.2647494673728943,1.193786382675171,287.2317810058594,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27740478515625,287.230712890625,1.0,0.512043297290802,1.0,0.6499999761581421,0.0,1.0,-2.8547821044921875,2.854774236679077,7.907310646260157e-06,2.207474708557129,0.8099167943000793,0.8099167943000793,0.0,88.89456939697266,118.0,27327.009765625,-0.0,1764.9830322265625,1.0,283.1499938964844,286.26568603515625,293.3402709960937,295.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,15777.7373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081226706504822,1.0,0.0,0.0,2.099826097488404,2.099834680557251,2.942117873772077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.58251953125,0.0,308.5450439453125,1895.4371337890625,0.0,1675.43603515625,0.5304341912269592,1.0,0.0,3.0,1.0,0.0
12392940,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.9023453593254088,0.3188864290714264,0.287476509809494,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20123291015625,0.972607672214508,0.3918714821338653,0.3713354468345642,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.9036996364593506,0.3200356364250183,0.2245669364929199,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.9144325852394104,0.3307163119316101,0.3140234053134918,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.8482508063316345,0.2644716203212738,1.1946308612823486,287.2011413574219,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.267333984375,287.19927978515625,1.0,0.521416962146759,1.0,0.6499999761581421,0.0,1.0,-2.870124340057373,2.8701164722442627,7.99286863184534e-06,2.219489336013794,0.8328047394752502,0.8328047394752502,0.0,99.77635192871094,138.0,28065.763671875,-0.0,1843.39453125,1.0,283.1499938964844,286.22625732421875,293.3786926269531,295.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,15758.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171293497085571,1.0,0.0,0.0,2.185028553009033,2.185037612915039,3.185720061082975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.70654296875,0.0,341.70916748046875,1895.4371337890625,0.0,1748.4674072265625,0.5491093397140503,1.0,0.0,3.0,1.0,0.0
12393000,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.9023453593254088,0.3188864290714264,0.287476509809494,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20123291015625,0.972607672214508,0.3918714821338653,0.3713354468345642,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2014465332031,0.9036996364593506,0.3200356364250183,0.2245669364929199,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.201416015625,0.9144325852394104,0.3307163119316101,0.3140234053134918,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.8482508063316345,0.2644716203212738,1.1946308612823486,287.2011413574219,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.267333984375,287.19927978515625,1.0,0.521416962146759,1.0,0.6499999761581421,0.0,1.0,-2.870124340057373,2.8701164722442627,7.99286863184534e-06,2.219489336013794,0.8328047394752502,0.8328047394752502,0.0,99.77635192871094,138.0,28065.763671875,-0.0,1843.39453125,1.0,283.1499938964844,286.22625732421875,293.3786926269531,295.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,15758.1455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171293497085571,1.0,0.0,0.0,2.185028553009033,2.185037612915039,3.185720061082975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.70654296875,0.0,341.70916748046875,1895.4371337890625,0.0,1748.4674072265625,0.5491093397140503,1.0,0.0,3.0,1.0,0.0
12393060,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.8606265187263489,0.3199351727962494,0.2890183627605438,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.9244335293769836,0.3935015797615051,0.3733609616756439,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.8610231280326843,0.3201518952846527,0.2251061201095581,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.870582103729248,0.3311415314674377,0.315043956041336,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656188964844,0.8106449842453003,0.2640588283538818,1.1957316398620603,287.16522216796875,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.2593688964844,287.1637268066406,1.0,0.5326828956604004,1.0,0.6499999761581421,0.0,1.0,-2.879468441009521,2.879460334777832,8.045138201850932e-06,2.226778745651245,0.8564504384994507,0.8564504384994507,0.0,115.29486083984376,158.0,28756.34765625,-0.0,1933.2965087890625,1.0,283.1499938964844,286.1840209960937,293.4149475097656,295.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,15765.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260551452636719,1.0,0.0,0.0,2.2693183422088623,2.2693278789520264,3.436245492594026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.0205078125,0.0,377.0711364746094,1895.4371337890625,0.0,1822.126708984375,0.5677511096000671,1.0,0.0,3.0,1.0,0.0
12393120,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.8606265187263489,0.3199351727962494,0.2890183627605438,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.9244335293769836,0.3935015797615051,0.3733609616756439,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654357910156,0.8610231280326843,0.3201518952846527,0.2251061201095581,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.870582103729248,0.3311415314674377,0.315043956041336,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656188964844,0.8106449842453003,0.2640588283538818,1.1957316398620603,287.16522216796875,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.2593688964844,287.1637268066406,1.0,0.5326828956604004,1.0,0.6499999761581421,0.0,1.0,-2.879468441009521,2.879460334777832,8.045138201850932e-06,2.226778745651245,0.8564504384994507,0.8564504384994507,0.0,115.29486083984376,158.0,28756.34765625,-0.0,1933.2965087890625,1.0,283.1499938964844,286.1840209960937,293.4149475097656,295.3097839355469,293.1499938964844,293.1499938964844,283.1499938964844,15765.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260551452636719,1.0,0.0,0.0,2.2693183422088623,2.2693278789520264,3.436245492594026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.0205078125,0.0,377.0711364746094,1895.4371337890625,0.0,1822.126708984375,0.5677511096000671,1.0,0.0,3.0,1.0,0.0
12393180,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385498046875,0.8337424397468567,0.3206615447998047,0.2902105450630188,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1383972167969,0.8921104073524475,0.3950420022010803,0.3753068447113037,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385498046875,0.8335319757461548,0.3201753795146942,0.2255365997552871,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1385498046875,0.8424251079559326,0.3314099609851837,0.3158580660820007,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.7827777862548828,0.2636593878269195,1.1966058015823364,287.13836669921875,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.25421142578125,287.13702392578125,1.0,0.5424562692642212,1.0,0.6499999761581421,0.0,1.0,-2.885786533355713,2.8857784271240234,8.080422048806213e-06,2.231637954711914,0.8760004043579102,0.8760004043579102,0.0,129.35963439941406,158.0,29287.4453125,-0.0,2012.800048828125,1.0,283.1499938964844,286.1519470214844,293.44244384765625,295.3695983886719,293.1499938964844,293.1499938964844,283.1499938964844,15788.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327994704246521,1.0,0.0,0.0,2.3355891704559326,2.335599184036255,3.639873682459438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.54052734375,0.0,406.7164306640625,1895.4371337890625,0.0,1878.583984375,0.5825063586235046,1.0,0.0,3.0,1.0,0.0
12393240,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322021484375,0.8278937339782715,0.3208315074443817,0.2905024886131286,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1320495605469,0.8853232860565186,0.3954397141933441,0.3758155405521393,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1322021484375,0.8275485038757324,0.3201748132705688,0.225643128156662,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1321716308594,0.8363487720489502,0.3314701318740845,0.3160597085952759,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13238525390625,0.7765454053878784,0.263553112745285,1.1968175172805786,287.1319885253906,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2530212402344,287.13067626953125,1.0,0.5449602603912354,1.0,0.6499999761581421,0.0,1.0,-2.887373924255371,2.8873658180236816,8.08930053608492e-06,2.2328591346740723,0.880972683429718,0.880972683429718,0.0,133.00770568847656,146.0,29417.841796875,-0.0,2033.3919677734373,1.0,283.1499938964844,286.14422607421875,293.4492492675781,295.3843078613281,293.1499938964844,293.1499938964844,283.1499938964844,15797.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344292998313904,1.0,0.0,0.0,2.3519399166107178,2.351950168609619,3.691015422191413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.8046875,0.0,414.2891540527344,1895.4371337890625,0.0,1892.3267822265625,0.5861595273017883,1.0,0.0,3.0,1.0,0.0
12393300,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161193847656,0.8217653632164001,0.3212420642375946,0.2910323143005371,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.115966796875,0.878475546836853,0.3964516222476959,0.3769166171550751,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1161193847656,0.8210856318473816,0.3201659619808197,0.2257598489522934,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160888671875,0.8299214839935303,0.3316109180450439,0.3163600265979767,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.7697384357452393,0.2632789611816406,1.1963844299316406,287.11590576171875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.25018310546875,287.114501953125,1.0,0.5472352504730225,1.0,0.6499999761581421,0.0,1.0,-2.889320373535156,2.889312267303467,8.100321792881005e-06,2.2344138622283936,0.8935489058494568,0.8935489058494568,0.0,137.18263244628906,146.0,29730.12109375,-0.0,2057.19873046875,1.0,283.1499938964844,286.1249084472656,293.4660949707031,295.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,15822.8486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383967638015747,1.0,0.0,0.0,2.3923768997192383,2.3923873901367188,3.819025664597575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.388671875,0.0,433.46673583984375,1895.4371337890625,0.0,1925.937255859375,0.59521484375,1.0,0.0,3.0,1.0,0.0
12393360,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8200103044509888,0.3216502070426941,0.2914489805698395,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8768172860145569,0.3974904417991638,0.3779342472553253,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997009277344,0.8190015554428101,0.3201639056205749,0.2257955223321914,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09967041015625,0.8279457092285156,0.3317539095878601,0.3165469169616699,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0998840332031,0.7674025297164917,0.2630098164081573,1.1954231262207031,287.0994873046875,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2477111816406,287.0981140136719,1.0,0.5480390191078186,1.0,0.6499999761581421,0.0,1.0,-2.89015793800354,2.8901498317718506,8.105016604531556e-06,2.235060691833496,0.906342387199402,0.906342387199402,0.0,138.57760620117188,134.0,30028.873046875,-0.0,2065.47412109375,1.0,283.1499938964844,286.1056213378906,293.48272705078125,295.4555358886719,293.1499938964844,293.1499938964844,283.1499938964844,15854.8330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421796917915344,1.0,0.0,0.0,2.4320576190948486,2.432068347930908,3.9467633428103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.0927734375,0.0,452.9163208007813,1895.4371337890625,0.0,1958.1854248046875,0.6071274280548096,1.0,0.0,3.0,1.0,0.0
12393420,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.8235809803009033,0.3223868310451507,0.2920601665973663,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.8818273544311523,0.3995589911937713,0.3798063695430755,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.821953535079956,0.3201257586479187,0.2257211804389953,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.8311290144920349,0.3320006132125854,0.3167160153388977,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.7698386311531067,0.2624535262584686,1.192603588104248,287.04736328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2427978515625,287.04547119140625,1.0,0.5465476512908936,1.0,0.6499999761581421,0.0,1.0,-2.8898701667785645,2.889862060546875,8.103379514068365e-06,2.234827756881714,0.9321487545967102,0.9321487545967102,0.0,136.6241912841797,122.0,30763.4921875,-0.0,2055.36328125,1.0,283.1499938964844,286.0482788085937,293.51959228515625,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16371.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499973177909851,1.0,0.0,0.0,2.5417423248291016,2.5417537689208984,4.310785470806877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.78369140625,0.0,512.0737915039062,1895.4371337890625,0.0,2025.4278564453125,0.6329087018966675,1.0,0.0,3.0,1.0,0.0
12393480,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.8235809803009033,0.3223868310451507,0.2920601665973663,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.8818273544311523,0.3995589911937713,0.3798063695430755,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.821953535079956,0.3201257586479187,0.2257211804389953,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.8311290144920349,0.3320006132125854,0.3167160153388977,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04791259765625,0.7698386311531067,0.2624535262584686,1.192603588104248,287.04736328125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2427978515625,287.04547119140625,1.0,0.5465476512908936,1.0,0.6499999761581421,0.0,1.0,-2.8898701667785645,2.889862060546875,8.103379514068365e-06,2.234827756881714,0.9321487545967102,0.9321487545967102,0.0,136.6241912841797,122.0,30763.4921875,-0.0,2055.36328125,1.0,283.1499938964844,286.0482788085937,293.51959228515625,295.53564453125,293.1499938964844,293.1499938964844,283.1499938964844,16371.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499973177909851,1.0,0.0,0.0,2.5417423248291016,2.5417537689208984,4.310785470806877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.78369140625,0.0,512.0737915039062,1895.4371337890625,0.0,2025.4278564453125,0.6329087018966675,1.0,0.0,3.0,1.0,0.0
12393540,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8338147401809692,0.3230043947696686,0.2924138307571411,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8948826193809509,0.4015818238258362,0.3814822733402252,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8315894603729248,0.3200302124023437,0.2254896610975265,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.8411663174629211,0.3321837484836578,0.3166663646697998,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.7791113257408142,0.2618636190891266,1.1888797283172607,286.98760986328125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2376708984375,286.9855041503906,1.0,0.5422739386558533,1.0,0.6499999761581421,0.0,1.0,-2.8874974250793457,2.887489318847656,8.090027222351637e-06,2.2329699993133545,0.9583909511566162,0.9583909511566162,0.0,130.5131378173828,110.0,31517.8359375,-0.0,2021.3057861328125,1.0,283.1499938964844,285.9837951660156,293.5574035644531,295.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,17117.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581884264945984,1.0,0.0,0.0,2.6636016368865967,2.66361403465271,4.734039578124794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.06396484375,0.0,584.6063232421875,1895.4371337890625,0.0,2096.7021484375,0.6617424488067627,1.0,0.0,3.0,1.0,0.0
12393600,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8338147401809692,0.3230043947696686,0.2924138307571411,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8948826193809509,0.4015818238258362,0.3814822733402252,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8315894603729248,0.3200302124023437,0.2254896610975265,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.8411663174629211,0.3321837484836578,0.3166663646697998,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.7791113257408142,0.2618636190891266,1.1888797283172607,286.98760986328125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2376708984375,286.9855041503906,1.0,0.5422739386558533,1.0,0.6499999761581421,0.0,1.0,-2.8874974250793457,2.887489318847656,8.090027222351637e-06,2.2329699993133545,0.9583909511566162,0.9583909511566162,0.0,130.5131378173828,110.0,31517.8359375,-0.0,2021.3057861328125,1.0,283.1499938964844,285.9837951660156,293.5574035644531,295.618896484375,293.1499938964844,293.1499938964844,283.1499938964844,17117.025390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581884264945984,1.0,0.0,0.0,2.6636016368865967,2.66361403465271,4.734039578124794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.06396484375,0.0,584.6063232421875,1895.4371337890625,0.0,2096.7021484375,0.6617424488067627,1.0,0.0,3.0,1.0,0.0
