time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393660,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.849641740322113,0.3235157430171966,0.2925812900066376,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.9151591658592224,0.4035572707653045,0.3830201625823974,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.8467466235160828,0.3198869526386261,0.2251545190811157,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.8570644855499268,0.3323118686676025,0.3164699077606201,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.7939879894256592,0.2612444460391998,1.184579610824585,286.92578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.232421875,286.92364501953125,1.0,0.5363427996635437,1.0,0.6499999761581421,0.0,1.0,-2.883740901947021,2.883732795715332,8.068917850323487e-06,2.2300326824188232,0.984923779964447,0.984923779964447,0.0,122.01698303222656,98.0,32260.83984375,-0.0,1973.297607421875,1.0,283.1499938964844,285.9172058105469,293.5937194824219,295.7006225585937,293.1499938964844,293.1499938964844,283.1499938964844,18023.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664808630943298,1.0,0.0,0.0,2.7918641567230225,2.7918777465820312,5.200940904614981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.60546875,0.0,668.7189331054688,1895.4371337890625,0.0,2169.65283203125,0.6922103762626648,1.0,0.0,3.0,1.0,0.0
12393720,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.849641740322113,0.3235157430171966,0.2925812900066376,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.9151591658592224,0.4035572707653045,0.3830201625823974,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261169433594,0.8467466235160828,0.3198869526386261,0.2251545190811157,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9260559082031,0.8570644855499268,0.3323118686676025,0.3164699077606201,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9264221191406,0.7939879894256592,0.2612444460391998,1.184579610824585,286.92578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.232421875,286.92364501953125,1.0,0.5363427996635437,1.0,0.6499999761581421,0.0,1.0,-2.883740901947021,2.883732795715332,8.068917850323487e-06,2.2300326824188232,0.984923779964447,0.984923779964447,0.0,122.01698303222656,98.0,32260.83984375,-0.0,1973.297607421875,1.0,283.1499938964844,285.9172058105469,293.5937194824219,295.7006225585937,293.1499938964844,293.1499938964844,283.1499938964844,18023.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664808630943298,1.0,0.0,0.0,2.7918641567230225,2.7918777465820312,5.200940904614981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.60546875,0.0,668.7189331054688,1895.4371337890625,0.0,2169.65283203125,0.6922103762626648,1.0,0.0,3.0,1.0,0.0
12393780,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8719197511672974,0.3239433467388153,0.2926173508167267,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.9446434378623962,0.4055015444755554,0.3844704627990722,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8682586550712585,0.3197161853313446,0.2247567176818847,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.8795555233955383,0.3324034810066223,0.3161806464195251,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8141787648200989,0.2606097757816314,1.179938554763794,286.86639404296875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2272644042969,286.86456298828125,1.0,0.5294032692909241,1.0,0.6499999761581421,0.0,1.0,-2.8791236877441406,2.879115581512451,8.04301362222759e-06,2.2264232635498047,1.0,1.0,0.0,112.14102935791016,86.0,32957.28515625,-0.0,1917.2431640625,1.0,283.1499938964844,285.85308837890625,293.6278991699219,295.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19202.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744874954223633,1.0,0.0,0.0,2.91882061958313,2.918835401535034,5.684707957698265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.66748046875,0.0,761.1810913085938,1895.4371337890625,0.0,2240.79052734375,0.7225746512413025,1.0,0.0,3.0,1.0,0.0
12393840,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8719197511672974,0.3239433467388153,0.2926173508167267,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.9446434378623962,0.4055015444755554,0.3844704627990722,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8682586550712585,0.3197161853313446,0.2247567176818847,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.8795555233955383,0.3324034810066223,0.3161806464195251,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8141787648200989,0.2606097757816314,1.179938554763794,286.86639404296875,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.2272644042969,286.86456298828125,1.0,0.5294032692909241,1.0,0.6499999761581421,0.0,1.0,-2.8791236877441406,2.879115581512451,8.04301362222759e-06,2.2264232635498047,1.0,1.0,0.0,112.14102935791016,86.0,32957.28515625,-0.0,1917.2431640625,1.0,283.1499938964844,285.85308837890625,293.6278991699219,295.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,19202.62890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744874954223633,1.0,0.0,0.0,2.91882061958313,2.918835401535034,5.684707957698265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.66748046875,0.0,761.1810913085938,1895.4371337890625,0.0,2240.79052734375,0.7225746512413025,1.0,0.0,3.0,1.0,0.0
12393900,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384704589844,0.8860939145088196,0.3241423368453979,0.2926065027713775,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382568359375,0.9616796970367432,0.4064763784408569,0.3851819336414337,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384704589844,0.8820409774780273,0.3196350634098053,0.2245486825704574,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.83843994140625,0.8938096761703491,0.3324490785598755,0.3160196244716644,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8259003758430481,0.2602976858615875,1.1775665283203125,286.83819580078125,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2248840332031,286.8363342285156,1.0,0.5256845355033875,1.0,0.6499999761581421,0.0,1.0,-2.876671314239502,2.8766632080078125,8.029267519304994e-06,2.2245047092437744,1.0,1.0,0.0,106.86827087402344,86.0,33300.91015625,-0.0,1887.4090576171875,1.0,283.1499938964844,285.8221435546875,293.64404296875,295.8147888183594,293.1499938964844,293.1499938964844,283.1499938964844,20065.115234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782250642776489,1.0,0.0,0.0,2.983628988265991,2.9836442470550537,5.93995252984314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.38916015625,0.0,813.0199584960938,1895.4371337890625,0.0,2274.21875,0.7356292009353638,1.0,0.0,3.0,1.0,0.0
12393960,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.9027045965194702,0.3243443369865417,0.2925833463668823,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193359375,0.9792440533638,0.4074647128582001,0.3858915865421295,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81951904296875,0.8982883095741272,0.3195681273937225,0.2243401557207107,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.9107863306999208,0.3325050175189972,0.3158550262451172,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.8394448757171631,0.2599978446960449,1.1751925945281982,286.8193054199219,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.22271728515625,286.81793212890625,1.0,0.5218470096588135,1.0,0.6499999761581421,0.0,1.0,-2.874194383621216,2.8741862773895264,8.015392268134747e-06,2.222564935684204,1.0,1.0,0.0,101.4368133544922,74.0,33552.98828125,-0.0,1856.8084716796875,1.0,283.1499938964844,285.8008728027344,293.65887451171875,295.84619140625,293.1499938964844,293.1499938964844,283.1499938964844,20680.025390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816336154937744,1.0,0.0,0.0,3.0290017127990723,3.029017448425293,6.121986189100426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.0068359375,0.0,850.6782836914062,1895.4371337890625,0.0,2304.81982421875,0.7494885921478271,1.0,0.0,3.0,1.0,0.0
12394020,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.9344041347503662,0.3246934413909912,0.2926451861858368,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.9990000128746032,0.4099183082580566,0.3812131285667419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9286603331565856,0.3194178938865661,0.2240315824747085,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.9430562257766724,0.3325932025909424,0.31566321849823,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8635392785072327,0.2593831121921539,1.171122431755066,286.7755126953125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21978759765625,286.7717590332031,1.0,0.5130711197853088,1.0,0.6499999761581421,0.0,1.0,-2.850966453552246,2.850958585739136,7.88633042247966e-06,2.204588890075684,1.0,1.0,0.0,92.7921142578125,62.0,33973.5,-0.0,1785.5771484375,1.0,283.1499938964844,285.7513427734375,293.6884155273437,295.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,22058.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876794934272766,1.0,0.0,0.0,3.1283347606658936,3.1283516883850098,6.530099199153483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.10205078125,0.0,937.1445922851562,1895.4371337890625,0.0,2359.35595703125,0.7737793326377869,1.0,0.0,3.0,1.0,0.0
12394080,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7759094238281,0.9344041347503662,0.3246934413909912,0.2926451861858368,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.77569580078125,0.9990000128746032,0.4099183082580566,0.3812131285667419,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77593994140625,0.9286603331565856,0.3194178938865661,0.2240315824747085,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.77587890625,0.9430562257766724,0.3325932025909424,0.31566321849823,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8635392785072327,0.2593831121921539,1.171122431755066,286.7755126953125,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.21978759765625,286.7717590332031,1.0,0.5130711197853088,1.0,0.6499999761581421,0.0,1.0,-2.850966453552246,2.850958585739136,7.88633042247966e-06,2.204588890075684,1.0,1.0,0.0,92.7921142578125,62.0,33973.5,-0.0,1785.5771484375,1.0,283.1499938964844,285.7513427734375,293.6884155273437,295.9072570800781,293.1499938964844,293.1499938964844,283.1499938964844,22058.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876794934272766,1.0,0.0,0.0,3.1283347606658936,3.1283516883850098,6.530099199153483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.10205078125,0.0,937.1445922851562,1895.4371337890625,0.0,2359.35595703125,0.7737793326377869,1.0,0.0,3.0,1.0,0.0
12394140,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9684132933616638,0.3248922526836395,0.2925895154476166,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.9990000128746032,0.4159803092479706,0.3453853130340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.9628099799156188,0.3191816508769989,0.2236743122339248,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.9756895899772644,0.3326070606708526,0.3154112696647644,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8918141722679138,0.2587528824806213,1.166950225830078,286.7164306640625,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23358154296875,286.7140808105469,1.0,0.502260148525238,1.0,0.6499999761581421,0.0,1.0,-2.8143186569213867,2.8143107891082764,7.685652235522866e-06,2.176600456237793,1.0,1.0,0.0,84.47027587890625,82.0,34228.47265625,-0.0,1681.5938720703125,1.0,283.1499938964844,285.6949768066406,293.7135314941406,295.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23363.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918764352798462,1.0,0.0,0.0,3.219566583633423,3.2195842266082764,6.916527581779519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.22802734375,0.0,1021.549072265625,1895.4371337890625,0.0,2397.39794921875,0.7961124181747437,1.0,0.0,3.0,1.0,0.0
12394200,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167053222656,0.9684132933616638,0.3248922526836395,0.2925895154476166,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.9990000128746032,0.4159803092479706,0.3453853130340576,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.9628099799156188,0.3191816508769989,0.2236743122339248,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.9756895899772644,0.3326070606708526,0.3154112696647644,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8918141722679138,0.2587528824806213,1.166950225830078,286.7164306640625,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23358154296875,286.7140808105469,1.0,0.502260148525238,1.0,0.6499999761581421,0.0,1.0,-2.8143186569213867,2.8143107891082764,7.685652235522866e-06,2.176600456237793,1.0,1.0,0.0,84.47027587890625,82.0,34228.47265625,-0.0,1681.5938720703125,1.0,283.1499938964844,285.6949768066406,293.7135314941406,295.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,23363.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918764352798462,1.0,0.0,0.0,3.219566583633423,3.2195842266082764,6.916527581779519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.22802734375,0.0,1021.549072265625,1895.4371337890625,0.0,2397.39794921875,0.7961124181747437,1.0,0.0,3.0,1.0,0.0
12394260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.97125643491745,0.3250856399536133,0.2927222549915313,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.9990000128746032,0.4233471751213074,0.3424449265003204,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.9653560519218444,0.3189855217933655,0.2235002517700195,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.9782550930976868,0.332671046257019,0.3154189884662628,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807861328125,0.8937656879425049,0.2582582831382751,1.1644058227539062,286.6806640625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.25469970703125,286.68035888671875,1.0,0.5017454624176025,1.0,0.6499999761581421,0.0,1.0,-2.8076281547546387,2.8076205253601074,7.647518941666931e-06,2.1706788539886475,1.0,1.0,0.0,83.6436538696289,102.0,34639.046875,-0.0,1667.6044921875,1.0,283.1499938964844,285.6566162109375,293.740478515625,295.99395751953125,293.1499938964844,293.1499938964844,283.1499938964844,24613.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944356799125671,1.0,0.0,0.0,3.3045597076416016,3.3045785427093506,7.286526511052216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.87109375,0.0,1104.6075439453125,1895.4371337890625,0.0,2420.664794921875,0.8169382810592651,1.0,0.0,3.0,1.0,0.0
12394320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.97125643491745,0.3250856399536133,0.2927222549915313,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.9990000128746032,0.4233471751213074,0.3424449265003204,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.9653560519218444,0.3189855217933655,0.2235002517700195,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.9782550930976868,0.332671046257019,0.3154189884662628,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807861328125,0.8937656879425049,0.2582582831382751,1.1644058227539062,286.6806640625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.25469970703125,286.68035888671875,1.0,0.5017454624176025,1.0,0.6499999761581421,0.0,1.0,-2.8076281547546387,2.8076205253601074,7.647518941666931e-06,2.1706788539886475,1.0,1.0,0.0,83.6436538696289,102.0,34639.046875,-0.0,1667.6044921875,1.0,283.1499938964844,285.6566162109375,293.740478515625,295.99395751953125,293.1499938964844,293.1499938964844,283.1499938964844,24613.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944356799125671,1.0,0.0,0.0,3.3045597076416016,3.3045785427093506,7.286526511052216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.87109375,0.0,1104.6075439453125,1895.4371337890625,0.0,2420.664794921875,0.8169382810592651,1.0,0.0,3.0,1.0,0.0
12394380,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9558432698249816,0.3253438174724579,0.293049156665802,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.673583984375,0.9990000128746032,0.4270659387111664,0.3593217134475708,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9490840435028076,0.3189254701137543,0.2235279530286789,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6735534667969,0.9634515643119812,0.3328371942043304,0.3156706094741821,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.878932774066925,0.2579354047775268,1.163443088531494,286.6736145019531,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2591552734375,286.6742248535156,1.0,0.5074462890625,1.0,0.6499999761581421,0.0,1.0,-2.827460289001465,2.8274524211883545,7.755345905025024e-06,2.185741662979126,1.0,1.0,0.0,87.538818359375,102.0,35185.4765625,-0.0,1716.3323974609375,1.0,283.1499938964844,285.63983154296875,293.77313232421875,296.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,25718.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972894310951233,1.0,0.0,0.0,3.3778743743896484,3.3778939247131348,7.613429033881403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.25927734375,0.0,1179.77099609375,1895.4371337890625,0.0,2446.66943359375,0.8319595456123352,1.0,0.0,3.0,1.0,0.0
12394440,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.9527052640914916,0.3253867924213409,0.2931073307991028,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750793457031,0.9990000128746032,0.4273198246955871,0.3626831769943237,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.9458211064338684,0.3189271092414856,0.2235438078641891,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6750183105469,0.9604159593582152,0.3328689634799957,0.3157208263874054,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6749267578125,0.876143217086792,0.2578964233398437,1.1633765697479248,286.67510986328125,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2584533691406,286.6758728027344,1.0,0.5085855722427368,1.0,0.6499999761581421,0.0,1.0,-2.8315670490264893,2.831559181213379,7.77782861405285e-06,2.1888883113861084,1.0,1.0,0.0,88.340576171875,122.0,35259.421875,-0.0,1726.479248046875,1.0,283.1499938964844,285.63970947265625,293.77783203125,296.0621032714844,293.1499938964844,293.1499938964844,283.1499938964844,25824.03125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977652549743652,1.0,0.0,0.0,3.3848233222961426,3.384843111038208,7.64478556902759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.0107421875,0.0,1187.0670166015625,1895.4371337890625,0.0,2451.01123046875,0.83661949634552,1.0,0.0,3.0,1.0,0.0
12394500,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.9374528527259828,0.3255729377269745,0.2933846116065979,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67694091796875,0.9990000128746032,0.4276955127716064,0.3789669573307037,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.9301686882972716,0.3189504444599151,0.2236414402723312,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.9455087184906006,0.3330162167549133,0.3159708976745605,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.8632971048355103,0.2577353417873382,1.1632390022277832,286.6769714355469,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2519836425781,286.6778564453125,1.0,0.514137327671051,1.0,0.6499999761581421,0.0,1.0,-2.851715564727783,2.851707696914673,7.88870056567248e-06,2.204369068145752,1.0,1.0,0.0,92.32476806640624,122.0,35656.16796875,-0.0,1776.9091796875,1.0,283.1499938964844,285.6334533691406,293.7989501953125,296.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,26541.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800144612789154,1.0,0.0,0.0,3.431494235992432,3.4315147399902344,7.857056516513694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.06591796875,0.0,1236.8504638671875,1895.4371337890625,0.0,2472.747314453125,0.8452698588371277,1.0,0.0,3.0,1.0,0.0
12394560,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.91978657245636,0.3257783651351928,0.293707013130188,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.9990000128746032,0.426958680152893,0.3984303176403045,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.9125860929489136,0.3190077245235443,0.2237844765186309,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.9278141260147096,0.3331933617591858,0.3162793219089508,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883239746094,0.8492923378944397,0.2575749158859253,1.163263916969299,286.6886901855469,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2402648925781,286.69012451171875,1.0,0.5208359956741333,1.0,0.6499999761581421,0.0,1.0,-2.8760457038879395,2.87603759765625,8.023741429497022e-06,2.2231125831604004,1.0,1.0,0.0,97.29193878173828,142.0,36022.7890625,-0.0,1839.4805908203125,1.0,283.1499938964844,285.63671875,293.8197021484375,296.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,27001.71875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029721975326538,1.0,0.0,0.0,3.461144208908081,3.461164712905884,7.993421036189829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.46923828125,0.0,1269.1893310546875,1895.4371337890625,0.0,2498.630859375,0.8553466200828552,1.0,0.0,3.0,1.0,0.0
12394620,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8668358325958252,0.3260035812854767,0.2946261763572693,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.953377604484558,0.425322413444519,0.403840571641922,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8607260584831238,0.3190045356750488,0.224322497844696,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8733291029930115,0.3334256410598755,0.3172297477722168,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8041423559188843,0.2570692896842956,1.1645545959472656,286.6867370605469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2153625488281,286.6869812011719,1.0,0.5340327024459839,1.0,0.6499999761581421,0.0,1.0,-2.8887529373168945,2.888744831085205,8.095872544799931e-06,2.2334113121032715,1.0,1.0,0.0,115.3299789428711,162.0,36552.12109375,-0.0,1947.4527587890625,1.0,283.1499938964844,285.6219787597656,293.85711669921875,296.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,28163.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093550205230713,1.0,0.0,0.0,3.534816026687622,3.534837484359741,8.337328836205415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.04345703125,0.0,1351.97265625,1895.4371337890625,0.0,2557.2548828125,0.8734297752380371,1.0,0.0,3.0,1.0,0.0
12394680,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8668358325958252,0.3260035812854767,0.2946261763572693,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.953377604484558,0.425322413444519,0.403840571641922,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8607260584831238,0.3190045356750488,0.224322497844696,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8733291029930115,0.3334256410598755,0.3172297477722168,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.68670654296875,0.8041423559188843,0.2570692896842956,1.1645545959472656,286.6867370605469,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2153625488281,286.6869812011719,1.0,0.5340327024459839,1.0,0.6499999761581421,0.0,1.0,-2.8887529373168945,2.888744831085205,8.095872544799931e-06,2.2334113121032715,1.0,1.0,0.0,115.3299789428711,162.0,36552.12109375,-0.0,1947.4527587890625,1.0,283.1499938964844,285.6219787597656,293.85711669921875,296.2240600585937,293.1499938964844,293.1499938964844,283.1499938964844,28163.439453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093550205230713,1.0,0.0,0.0,3.534816026687622,3.534837484359741,8.337328836205415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.04345703125,0.0,1351.97265625,1895.4371337890625,0.0,2557.2548828125,0.8734297752380371,1.0,0.0,3.0,1.0,0.0
12394740,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8287273049354553,0.3259919881820678,0.2954032123088836,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9039894938468932,0.4259247183799743,0.4047808945178985,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8231503367424011,0.3188615143299103,0.2248207628726959,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8345299959182739,0.3335201740264892,0.3181279301643371,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.7661543488502502,0.2564250230789184,1.1654961109161377,286.67608642578125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2038269042969,286.6760559082031,1.0,0.5470123887062073,1.0,0.6499999761581421,0.0,1.0,-2.8919320106506348,2.8919239044189453,8.113863259495702e-06,2.2359414100646973,1.0,1.0,0.0,135.28489685058594,150.0,36987.03515625,-0.0,2052.211181640625,1.0,283.1499938964844,285.6022033691406,293.8843994140625,296.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,29310.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146278262138367,1.0,0.0,0.0,3.606094121932984,3.606116533279419,8.676956895214971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.0498046875,0.0,1435.419189453125,1895.4371337890625,0.0,2605.87451171875,0.8909308314323425,1.0,0.0,3.0,1.0,0.0
12394800,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8287273049354553,0.3259919881820678,0.2954032123088836,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9039894938468932,0.4259247183799743,0.4047808945178985,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8231503367424011,0.3188615143299103,0.2248207628726959,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.8345299959182739,0.3335201740264892,0.3181279301643371,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761169433594,0.7661543488502502,0.2564250230789184,1.1654961109161377,286.67608642578125,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2038269042969,286.6760559082031,1.0,0.5470123887062073,1.0,0.6499999761581421,0.0,1.0,-2.8919320106506348,2.8919239044189453,8.113863259495702e-06,2.2359414100646973,1.0,1.0,0.0,135.28489685058594,150.0,36987.03515625,-0.0,2052.211181640625,1.0,283.1499938964844,285.6022033691406,293.8843994140625,296.280517578125,293.1499938964844,293.1499938964844,283.1499938964844,29310.69921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146278262138367,1.0,0.0,0.0,3.606094121932984,3.606116533279419,8.676956895214971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.0498046875,0.0,1435.419189453125,1895.4371337890625,0.0,2605.87451171875,0.8909308314323425,1.0,0.0,3.0,1.0,0.0
12394860,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.81855708360672,0.3259020447731018,0.2955813109874725,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644592285156,0.8926864862442017,0.4273553490638733,0.4062467217445373,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8128446340560913,0.3186929225921631,0.2248971611261367,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8244205713272095,0.3335802853107452,0.318449854850769,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.7557054162025452,0.2557699680328369,1.1637969017028809,286.6644592285156,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19793701171875,286.6642761230469,1.0,0.5504515767097473,1.0,0.6499999761581421,0.0,1.0,-2.892350912094116,2.8923428058624268,8.11633526609512e-06,2.236319303512573,1.0,1.0,0.0,141.98558044433594,138.0,37389.0546875,-0.0,2085.958984375,1.0,283.1499938964844,285.582275390625,293.9110412597656,296.3322448730469,293.1499938964844,293.1499938964844,283.1499938964844,30447.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187369704246521,1.0,0.0,0.0,3.675348997116089,3.6753721237182617,9.013437534122204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.77734375,0.0,1519.71923828125,1895.4371337890625,0.0,2643.8720703125,0.907939314842224,1.0,0.0,3.0,1.0,0.0
12394920,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.81855708360672,0.3259020447731018,0.2955813109874725,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644592285156,0.8926864862442017,0.4273553490638733,0.4062467217445373,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8128446340560913,0.3186929225921631,0.2248971611261367,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644897460937,0.8244205713272095,0.3335802853107452,0.318449854850769,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6645202636719,0.7557054162025452,0.2557699680328369,1.1637969017028809,286.6644592285156,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19793701171875,286.6642761230469,1.0,0.5504515767097473,1.0,0.6499999761581421,0.0,1.0,-2.892350912094116,2.8923428058624268,8.11633526609512e-06,2.236319303512573,1.0,1.0,0.0,141.98558044433594,138.0,37389.0546875,-0.0,2085.958984375,1.0,283.1499938964844,285.582275390625,293.9110412597656,296.3322448730469,293.1499938964844,293.1499938964844,283.1499938964844,30447.328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187369704246521,1.0,0.0,0.0,3.675348997116089,3.6753721237182617,9.013437534122204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.77734375,0.0,1519.71923828125,1895.4371337890625,0.0,2643.8720703125,0.907939314842224,1.0,0.0,3.0,1.0,0.0
12394980,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.820590615272522,0.3258347511291504,0.2954618632793426,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.652099609375,0.8964012265205383,0.4291180968284607,0.4077857732772827,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.814867377281189,0.3185856342315674,0.2247685343027115,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.8265767693519592,0.3336865901947021,0.3184801638126373,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.7571253180503845,0.2551882863044739,1.1608332395553589,286.652099609375,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1947021484375,286.65191650390625,1.0,0.5490195155143738,1.0,0.6499999761581421,0.0,1.0,-2.890378475189209,2.8903703689575195,8.105256711132824e-06,2.234788417816162,1.0,1.0,0.0,140.48426818847656,126.0,37764.734375,-0.0,2075.2392578125,1.0,283.1499938964844,285.5623474121094,293.9397888183594,296.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,31575.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220148682594299,1.0,0.0,0.0,3.742849349975586,3.742873430252075,9.347554055239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.26953125,0.0,1604.9989013671875,1895.4371337890625,0.0,2674.24560546875,0.9245201945304872,1.0,0.0,3.0,1.0,0.0
12395040,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.820590615272522,0.3258347511291504,0.2954618632793426,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.652099609375,0.8964012265205383,0.4291180968284607,0.4077857732772827,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.814867377281189,0.3185856342315674,0.2247685343027115,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6521301269531,0.8265767693519592,0.3336865901947021,0.3184801638126373,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65216064453125,0.7571253180503845,0.2551882863044739,1.1608332395553589,286.652099609375,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1947021484375,286.65191650390625,1.0,0.5490195155143738,1.0,0.6499999761581421,0.0,1.0,-2.890378475189209,2.8903703689575195,8.105256711132824e-06,2.234788417816162,1.0,1.0,0.0,140.48426818847656,126.0,37764.734375,-0.0,2075.2392578125,1.0,283.1499938964844,285.5623474121094,293.9397888183594,296.3835144042969,293.1499938964844,293.1499938964844,283.1499938964844,31575.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220148682594299,1.0,0.0,0.0,3.742849349975586,3.742873430252075,9.347554055239016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.26953125,0.0,1604.9989013671875,1895.4371337890625,0.0,2674.24560546875,0.9245201945304872,1.0,0.0,3.0,1.0,0.0
12395100,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8243675231933594,0.3257969319820404,0.295338898897171,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6434936523437,0.901662290096283,0.4300629198551178,0.4085578024387359,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8186740279197693,0.3185596764087677,0.2246711403131485,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435241699219,0.8304445743560791,0.333762913942337,0.3184457421302795,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.7605347037315369,0.2549326419830322,1.1591646671295166,286.6434936523437,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.19366455078125,286.6430969238281,1.0,0.547147810459137,1.0,0.6499999761581421,0.0,1.0,-2.8889946937561035,2.888986587524414,8.097485988400877e-06,2.233713150024414,1.0,1.0,0.0,137.89434814453125,126.0,37973.578125,-0.0,2060.156982421875,1.0,283.1499938964844,285.5497436523437,293.955322265625,296.4110717773437,293.1499938964844,293.1499938964844,283.1499938964844,32271.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823481023311615,1.0,0.0,0.0,3.7838525772094727,3.78387713432312,9.55348241404863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66015625,0.0,1658.3277587890625,1895.4371337890625,0.0,2687.848388671875,0.9317841529846193,1.0,0.0,3.0,1.0,0.0
12395160,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6404724121094,0.829599916934967,0.3257533311843872,0.2951738536357879,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.64044189453125,0.9089691638946532,0.4310371875762939,0.4093246459960937,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6404724121094,0.8239213228225708,0.3185533881187439,0.2245605438947677,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6404724121094,0.8358323574066162,0.3338563740253448,0.31839120388031,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.7654473185539246,0.2547022104263305,1.1574418544769287,286.64044189453125,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.19293212890625,286.6402893066406,1.0,0.5447374582290649,1.0,0.6499999761581421,0.0,1.0,-2.887449264526367,2.8874411582946777,8.088810318440665e-06,2.2325119972229004,1.0,1.0,0.0,134.45263671875,114.0,38126.4375,-0.0,2040.6246337890625,1.0,283.1499938964844,285.5433959960937,293.97088623046875,296.4361877441406,293.1499938964844,293.1499938964844,283.1499938964844,32694.322265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248200416564941,1.0,0.0,0.0,3.808554172515869,3.808579206466675,9.6786232006707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.5576171875,0.0,1691.0179443359375,1895.4371337890625,0.0,2700.2802734375,0.9406644105911256,1.0,0.0,3.0,1.0,0.0
12395220,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8440154790878296,0.3256565630435943,0.2947742342948913,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.930136263370514,0.433041512966156,0.4108571112155914,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8382284045219421,0.3185871243476867,0.2243273258209228,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8507900834083557,0.3340843915939331,0.3182599246501922,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.7793325781822205,0.2543021142482757,1.153982400894165,286.62957763671875,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1921691894531,286.62945556640625,1.0,0.5388616323471069,1.0,0.6499999761581421,0.0,1.0,-2.8842146396636963,2.884206533432007,8.070673175097909e-06,2.2299997806549072,1.0,1.0,0.0,125.89920806884766,102.0,38481.875,-0.0,1993.1708984375,1.0,283.1499938964844,285.5252990722656,294.00372314453125,296.4903564453125,293.1499938964844,293.1499938964844,283.04998779296875,33814.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273918628692627,1.0,0.0,0.0,3.87323808670044,3.8732638359069824,1.0010174946728512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.74267578125,0.0,1778.649658203125,1895.4371337890625,0.0,2724.18017578125,0.9555564522743224,1.0,0.0,3.0,1.0,0.0
12395280,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8440154790878296,0.3256565630435943,0.2947742342948913,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.930136263370514,0.433041512966156,0.4108571112155914,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8382284045219421,0.3185871243476867,0.2243273258209228,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8507900834083557,0.3340843915939331,0.3182599246501922,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6296081542969,0.7793325781822205,0.2543021142482757,1.153982400894165,286.62957763671875,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1921691894531,286.62945556640625,1.0,0.5388616323471069,1.0,0.6499999761581421,0.0,1.0,-2.8842146396636963,2.884206533432007,8.070673175097909e-06,2.2299997806549072,1.0,1.0,0.0,125.89920806884766,102.0,38481.875,-0.0,1993.1708984375,1.0,283.1499938964844,285.5252990722656,294.00372314453125,296.4903564453125,293.1499938964844,293.1499938964844,283.04998779296875,33814.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273918628692627,1.0,0.0,0.0,3.87323808670044,3.8732638359069824,1.0010174946728512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.74267578125,0.0,1778.649658203125,1895.4371337890625,0.0,2724.18017578125,0.9555564522743224,1.0,0.0,3.0,1.0,0.0
12395340,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.863878071308136,0.3252711892127991,0.2941544353961944,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.957466185092926,0.4348526895046234,0.4122444093227386,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8578670620918274,0.3184541761875152,0.2239970564842224,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56109619140625,0.8714993596076965,0.3341600000858307,0.3180042207241058,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.7983486652374268,0.2538112998008728,1.1501564979553225,286.56103515625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1898193359375,286.5605163574219,1.0,0.531984269618988,1.0,0.6499999761581421,0.0,1.0,-2.8798365592956543,2.879828453063965,8.046233233471867e-06,2.2266342639923096,1.0,1.0,0.0,116.04222869873048,90.0,39241.671875,-0.0,1937.5565185546875,1.0,283.0521545410156,285.4421081542969,294.05377197265625,296.5970153808594,293.1499938964844,293.1499938964844,282.75,34752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343146443367004,1.0,0.0,0.0,3.926591396331787,3.9266178607940674,1.0287851637258427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.29541015625,0.0,1853.1690673828125,1895.4371337890625,0.0,2788.64599609375,0.9665805101394652,1.0,0.0,3.0,1.0,0.0
12395400,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.863878071308136,0.3252711892127991,0.2941544353961944,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56103515625,0.957466185092926,0.4348526895046234,0.4122444093227386,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8578670620918274,0.3184541761875152,0.2239970564842224,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56109619140625,0.8714993596076965,0.3341600000858307,0.3180042207241058,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.7983486652374268,0.2538112998008728,1.1501564979553225,286.56103515625,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1898193359375,286.5605163574219,1.0,0.531984269618988,1.0,0.6499999761581421,0.0,1.0,-2.8798365592956543,2.879828453063965,8.046233233471867e-06,2.2266342639923096,1.0,1.0,0.0,116.04222869873048,90.0,39241.671875,-0.0,1937.5565185546875,1.0,283.0521545410156,285.4421081542969,294.05377197265625,296.5970153808594,293.1499938964844,293.1499938964844,282.75,34752.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343146443367004,1.0,0.0,0.0,3.926591396331787,3.9266178607940674,1.0287851637258427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.29541015625,0.0,1853.1690673828125,1895.4371337890625,0.0,2788.64599609375,0.9665805101394652,1.0,0.0,3.0,1.0,0.0
12395460,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.8886970281600952,0.324040025472641,0.2929111421108246,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9853656888008118,0.4359464347362518,0.4130890965461731,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.8826430439949036,0.3176841735839844,0.2233112752437591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8973746299743652,0.3336476683616638,0.3173052072525024,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.8205719590187073,0.252859354019165,1.1447135210037231,286.3714294433594,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1813049316406,286.3700866699219,1.0,0.5242578387260437,1.0,0.6499999761581421,0.0,1.0,-2.871157169342041,2.8711493015289307,7.997956345207058e-06,2.2199902534484863,1.0,1.0,0.0,105.86921691894533,78.0,40791.86328125,-0.0,1873.6646728515625,1.0,282.75604248046875,285.2239074707031,294.12109375,296.7835693359375,293.1499938964844,293.1499938964844,282.45001220703125,35254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500165343284607,1.0,0.0,0.0,3.9548802375793457,3.954907178878784,1.0436622233100934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.1826171875,0.0,1893.5115966796875,1895.4371337890625,0.0,2935.42529296875,0.973311185836792,1.0,0.0,3.0,1.0,0.0
