time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.8886970281600952,0.324040025472641,0.2929111421108246,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.9853656888008118,0.4359464347362518,0.4130890965461731,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37164306640625,0.8826430439949036,0.3176841735839844,0.2233112752437591,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.8973746299743652,0.3336476683616638,0.3173052072525024,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.8205719590187073,0.252859354019165,1.1447135210037231,286.3714294433594,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1813049316406,286.3700866699219,1.0,0.5242578387260437,1.0,0.6499999761581421,0.0,1.0,-2.871157169342041,2.8711493015289307,7.997956345207058e-06,2.2199902534484863,1.0,1.0,0.0,105.86921691894533,78.0,40791.86328125,-0.0,1873.6646728515625,1.0,282.75604248046875,285.2239074707031,294.12109375,296.7835693359375,293.1499938964844,293.1499938964844,282.45001220703125,35254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500165343284607,1.0,0.0,0.0,3.9548802375793457,3.954907178878784,1.0436622233100934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.1826171875,0.0,1893.5115966796875,1895.4371337890625,0.0,2935.42529296875,0.973311185836792,1.0,0.0,3.0,1.0,0.0
12395580,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.913358986377716,0.3221547603607178,0.2910811901092529,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.9990000128746032,0.4369635581970215,0.4021756947040558,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.9071521162986756,0.3163621127605438,0.2222611010074615,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.9242729544639589,0.3325957655906677,0.3161343336105346,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.8407559990882874,0.2514643967151642,1.1375353336334229,286.16656494140625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1708068847656,286.16510009765625,1.0,0.515519380569458,1.0,0.6499999761581421,0.0,1.0,-2.8484015464782715,2.848393678665161,7.870646186347585e-06,2.2019288539886475,1.0,1.0,0.0,97.0524444580078,78.0,42156.08203125,0.0,1792.2509765625,1.0,282.45703125,284.99609375,294.1567077636719,296.9159851074219,293.1499938964844,293.1499938964844,282.45001220703125,35546.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647060990333557,1.0,0.0,0.0,3.9712204933166495,3.971247673034668,1.052304128279502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.54052734375,0.0,1917.078857421875,1895.4371337890625,0.0,3073.1484375,0.9771981239318848,1.0,0.0,3.0,1.0,0.0
12395640,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.9134281873703004,0.3220759332180023,0.2910018563270569,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1647644042969,0.9990000128746032,0.4370554685592651,0.4019853770732879,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16510009765625,0.9072412252426147,0.3163060843944549,0.222216323018074,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.9243864417076112,0.3325503468513489,0.3160844147205353,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.8408120274543762,0.2514044940471649,1.1372371912002563,286.1647644042969,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1707458496094,286.1643981933594,1.0,0.5150452852249146,1.0,0.6499999761581421,0.0,1.0,-2.846226692199707,2.8462188243865967,7.861256563046481e-06,2.2014317512512207,1.0,1.0,0.0,96.98725128173828,66.0,42158.1484375,0.0,1789.4100341796875,1.0,282.4559936523437,284.9947814941406,294.1549987792969,296.9118957519531,293.1499938964844,293.1499938964844,282.1499938964844,35556.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648689389228821,1.0,0.0,0.0,3.971740484237671,3.971767425537109,1.0525797051741392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.111328125,0.0,1917.8319091796875,1895.4371337890625,0.0,3074.676025390625,0.9773217439651488,1.0,0.0,3.0,1.0,0.0
12395700,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9223930835723876,0.320893257856369,0.2899517714977264,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9990000128746032,0.4384621381759643,0.3904740810394287,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.91619074344635,0.3154394328594208,0.2216077297925949,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9340990781784058,0.3318234384059906,0.3153901398181915,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.8476482033729553,0.2505224347114563,1.1331722736358645,286.00982666015625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.16900634765625,285.9995422363281,1.0,0.5094161033630371,1.0,0.6499999761581421,0.0,1.0,-2.822235345840454,2.822227716445923,7.728541277174372e-06,2.182536125183105,1.0,1.0,0.0,93.62828826904295,66.0,43263.44140625,0.0,1737.6302490234375,1.0,282.1934814453125,284.8110046386719,294.1916809082031,297.0668334960937,293.1499938964844,293.1499938964844,282.1499938964844,35657.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735395073890686,1.0,0.0,0.0,3.9774045944213854,3.977431774139404,1.0555839935477709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.1904296875,0.0,1926.0487060546875,1895.4371337890625,0.0,3156.010009765625,0.978669047355652,1.0,0.0,3.0,1.0,0.0
12395760,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.9337689280509948,0.3195745348930359,0.2886905968189239,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467468261719,0.9990000128746032,0.4406302869319916,0.3767219483852386,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.927791714668274,0.3144563734531402,0.2208613157272339,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.9459789991378784,0.3309809565544128,0.3145155012607574,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9475402832031,0.8563723564147949,0.2495502978563308,1.1284098625183103,285.9466857910156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1707763671875,285.9439697265625,1.0,0.5033218264579773,1.0,0.6499999761581421,0.0,1.0,-2.7965238094329834,2.796516180038452,7.588387234136462e-06,2.162663459777832,1.0,1.0,0.0,89.84848022460938,54.0,43251.125,0.0,1680.560546875,1.0,282.1555480957031,284.7554626464844,294.1775817871094,297.007568359375,293.1499938964844,293.1499938964844,281.8500061035156,35735.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766087889671326,1.0,0.0,0.0,3.981769800186157,3.981796979904175,1.05790229554259e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.623046875,0.0,1932.3973388671875,1895.4371337890625,0.0,3184.791748046875,0.9797073006629944,1.0,0.0,3.0,1.0,0.0
12395820,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.9609487056732178,0.3167138397693634,0.285984992980957,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.9990000128746032,0.4470379054546356,0.3454005122184753,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.9560563564300536,0.3122879564762115,0.2192331403493881,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.9729101061820984,0.329083114862442,0.3125697672367096,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.878891110420227,0.2474683821201324,1.1182115077972412,285.7147521972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1845397949219,285.7115173339844,1.0,0.4897925853729248,1.0,0.6499999761581421,0.0,1.0,-2.739084005355835,2.739076614379883,7.2798429755494e-06,2.1182336807250977,1.0,1.0,0.0,81.68936920166016,74.0,44185.58203125,0.0,1557.9051513671875,1.0,281.8558349609375,284.5083312988281,294.20050048828125,297.08990478515625,293.1499938964844,293.1499938964844,281.54998779296875,35843.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855072855949402,1.0,0.0,0.0,3.987734079360962,3.987761497497559,1.0610740446281852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.70556640625,0.0,1941.0941162109373,1895.4371337890625,0.0,3268.16796875,0.9811259508132936,1.0,0.0,3.0,1.0,0.0
12395880,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.9609487056732178,0.3167138397693634,0.285984992980957,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.9990000128746032,0.4470379054546356,0.3454005122184753,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.9560563564300536,0.3122879564762115,0.2192331403493881,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.9729101061820984,0.329083114862442,0.3125697672367096,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156677246094,0.878891110420227,0.2474683821201324,1.1182115077972412,285.7147521972656,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1845397949219,285.7115173339844,1.0,0.4897925853729248,1.0,0.6499999761581421,0.0,1.0,-2.739084005355835,2.739076614379883,7.2798429755494e-06,2.1182336807250977,1.0,1.0,0.0,81.68936920166016,74.0,44185.58203125,0.0,1557.9051513671875,1.0,281.8558349609375,284.5083312988281,294.20050048828125,297.08990478515625,293.1499938964844,293.1499938964844,281.54998779296875,35843.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855072855949402,1.0,0.0,0.0,3.987734079360962,3.987761497497559,1.0610740446281852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.70556640625,0.0,1941.0941162109373,1895.4371337890625,0.0,3268.16796875,0.9811259508132936,1.0,0.0,3.0,1.0,0.0
12395940,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9599433541297911,0.3137328624725342,0.2833147346973419,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.9990000128746032,0.4534586369991302,0.3432058095932007,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9557459950447084,0.310005247592926,0.2176425009965896,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.9729875922203064,0.327055811882019,0.310661643743515,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8782370686531067,0.2453561425209045,1.1086745262145996,285.5029602050781,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010803222656,285.5019836425781,1.0,0.4869458973407745,1.0,0.6499999761581421,0.0,1.0,-2.7175161838531494,2.7175090312957764,7.1641425165580586e-06,2.100841999053955,1.0,1.0,0.0,80.47048950195312,94.0,45427.98828125,0.0,1521.6522216796875,1.0,281.5558166503906,284.2781066894531,294.2313537597656,297.1852722167969,293.1499938964844,293.1499938964844,281.25,35906.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892991840839386,1.0,0.0,0.0,3.991277694702149,3.991305112838745,1.0629605640133375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.04931640625,0.0,1946.2733154296875,1895.4371337890625,0.0,3338.175537109375,0.9819687008857728,1.0,0.0,3.0,1.0,0.0
12396000,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9599433541297911,0.3137328624725342,0.2833147346973419,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.9990000128746032,0.4534586369991302,0.3432058095932007,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.9557459950447084,0.310005247592926,0.2176425009965896,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030822753906,0.9729875922203064,0.327055811882019,0.310661643743515,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8782370686531067,0.2453561425209045,1.1086745262145996,285.5029602050781,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010803222656,285.5019836425781,1.0,0.4869458973407745,1.0,0.6499999761581421,0.0,1.0,-2.7175161838531494,2.7175090312957764,7.1641425165580586e-06,2.100841999053955,1.0,1.0,0.0,80.47048950195312,94.0,45427.98828125,0.0,1521.6522216796875,1.0,281.5558166503906,284.2781066894531,294.2313537597656,297.1852722167969,293.1499938964844,293.1499938964844,281.25,35906.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892991840839386,1.0,0.0,0.0,3.991277694702149,3.991305112838745,1.0629605640133375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.04931640625,0.0,1946.2733154296875,1895.4371337890625,0.0,3338.175537109375,0.9819687008857728,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.9436056017875672,0.3115167021751404,0.2814743518829345,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.9990000128746032,0.4552811682224273,0.3574067652225494,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9397139549255372,0.3083018064498901,0.21656034886837,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.9585041999816896,0.3255271911621094,0.3093627691268921,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.8646427989006042,0.2437648922204971,1.102217197418213,285.32989501953125,284.95001220703125,295.6515197753906,291.2339172363281,295.6499938964844,297.1976013183594,285.3271484375,1.0,0.4897701740264892,1.0,0.6499999761581421,0.0,1.0,-2.721730947494507,2.721723794937134,7.185930371633731e-06,2.103886842727661,1.0,1.0,0.0,83.27249145507812,94.0,46867.75390625,0.0,1540.6075439453125,1.0,281.2666015625,284.07733154296875,294.2784729003906,297.3349304199219,293.1499938964844,293.1499938964844,281.25,35936.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011028409004213,1.0,0.0,0.0,3.992932558059693,3.992959976196289,1.0638422054398688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.7548828125,0.0,1948.6951904296875,1895.4371337890625,0.0,3413.8623046875,0.9823622703552246,1.0,0.0,3.0,1.0,0.0
12396120,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.9352124333381652,0.310769110918045,0.2808137834072113,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.9990000128746032,0.4552404582500458,0.3649847507476806,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.9314863085746764,0.3077265620231628,0.2161749303340912,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.9507777094841005,0.325007289648056,0.3088986277580261,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.8580739498138428,0.2432049214839935,1.0999003648757937,285.3227844238281,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1925964355469,285.3229675292969,1.0,0.4915964305400848,1.0,0.6499999761581421,0.0,1.0,-2.7262332439422607,2.726226091384888,7.209595423773862e-06,2.107306718826294,1.0,1.0,0.0,84.89591217041016,114.0,47004.55859375,0.0,1554.545166015625,1.0,281.2558288574219,284.0699462890625,294.2745666503906,297.3166809082031,293.1499938964844,293.1499938964844,280.95001220703125,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901691436767578,1.0,0.0,0.0,3.9933810234069824,3.993408441543579,1.0640811751727597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.40380859375,0.0,1949.3519287109373,1895.4371337890625,0.0,3419.345947265625,0.9824689626693726,1.0,0.0,3.0,1.0,0.0
12396180,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.8987337946891785,0.3078256249427795,0.2784664928913116,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9990000128746032,0.4516195058822632,0.4025373160839081,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.8962189555168152,0.3054711818695068,0.2148262113332748,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9138908386230468,0.3229562640190124,0.3072711229324341,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8296997547149658,0.2409392446279525,1.0913541316986084,285.1627197265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.16387939453125,1.0,0.5016981363296509,1.0,0.6499999761581421,0.0,1.0,-2.754678726196289,2.754671335220337,7.360523795796325e-06,2.1291518211364746,1.0,1.0,0.0,93.62921142578124,134.0,48819.15625,0.0,1636.460205078125,1.0,280.9553527832031,283.87615966796875,294.32159423828125,297.4703369140625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123308062553406,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.8115234375,0.0,1951.1832275390625,1895.4371337890625,0.0,3518.221923828125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396240,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.8987337946891785,0.3078256249427795,0.2784664928913116,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9990000128746032,0.4516195058822632,0.4025373160839081,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.8962189555168152,0.3054711818695068,0.2148262113332748,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9138908386230468,0.3229562640190124,0.3072711229324341,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.8296997547149658,0.2409392446279525,1.0913541316986084,285.1627197265625,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.16387939453125,1.0,0.5016981363296509,1.0,0.6499999761581421,0.0,1.0,-2.754678726196289,2.754671335220337,7.360523795796325e-06,2.1291518211364746,1.0,1.0,0.0,93.62921142578124,134.0,48819.15625,0.0,1636.460205078125,1.0,280.9553527832031,283.87615966796875,294.32159423828125,297.4703369140625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123308062553406,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.8115234375,0.0,1951.1832275390625,1895.4371337890625,0.0,3518.221923828125,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396300,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.880691409111023,0.3063710629940033,0.2773815393447876,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.4478561878204345,0.4249990880489349,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8785685300827026,0.3043621182441711,0.2142157852649688,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8953582644462585,0.3219403326511383,0.3065327107906341,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8144779205322266,0.2397626638412475,1.087178349494934,285.0389099121094,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1278991699219,285.03204345703125,1.0,0.5082384347915649,1.0,0.6499999761581421,0.0,1.0,-2.773740768432617,2.773733139038086,7.462820576620288e-06,2.1439208984375,1.0,1.0,0.0,99.39525604248048,134.0,50312.59765625,0.0,1691.840087890625,1.0,280.6929931640625,283.7169494628906,294.36749267578125,297.6575927734375,293.1499938964844,293.1499938964844,280.6499938964844,35974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204420447349548,1.0,0.0,0.0,3.995050191879273,3.995077848434448,1.0649710020516068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.78466796875,0.0,1951.7974853515625,1895.4371337890625,0.0,3593.237060546875,0.9828659892082214,1.0,0.0,3.0,1.0,0.0
12396360,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8499746322631836,0.3047569692134857,0.276392251253128,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9700697660446168,0.4441177248954773,0.4230014681816101,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8483540415763855,0.3031115233898163,0.213699385523796,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.863945484161377,0.3207835853099823,0.3059248030185699,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7855900526046753,0.2384272068738937,1.0835553407669067,284.9981384277344,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0997009277344,284.9965515136719,1.0,0.5139675736427307,1.0,0.6499999761581421,0.0,1.0,-2.7643134593963623,2.764305830001831,7.413652838295093e-06,2.137319564819336,1.0,1.0,0.0,110.18244171142578,137.0,50452.77734375,0.0,1728.724365234375,1.0,280.6556091308594,283.67633056640625,294.3652038574219,297.6264343261719,293.1499938964844,293.1499938964844,280.3500061035156,35980.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924189269542694,1.0,0.0,0.0,3.995373249053955,3.995400667190552,1.0651431239239173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.2060546875,0.0,1952.27099609375,1895.4371337890625,0.0,3627.768310546875,0.982942759990692,1.0,0.0,3.0,1.0,0.0
12396420,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007507324219,0.8221399188041687,0.3018355071544647,0.2743721604347229,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.9330239295959472,0.4403685927391052,0.419262021780014,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80078125,0.8211346864700317,0.3008432984352112,0.212566390633583,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006591796875,0.8357152342796326,0.3186769187450409,0.3045404851436615,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7580918669700623,0.2360504418611526,1.0756772756576538,284.8002319335937,284.95001220703125,295.879638671875,291.35113525390625,295.8781433105469,297.0702209472656,284.7973022460937,1.0,0.5191078782081604,1.0,0.6499999761581421,0.0,1.0,-2.745079278945923,2.7450718879699707,7.310713044716977e-06,2.122386932373047,0.9969926476478576,0.9969926476478576,0.0,122.45189666748048,137.0,51637.40234375,0.0,1757.2930908203125,1.0,280.3612976074219,283.4563903808594,294.399658203125,297.75457763671875,293.1499938964844,293.1499938964844,280.3500061035156,36071.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93399178981781,1.0,0.0,0.0,3.9935789108276367,3.9936063289642334,1.0641866765581651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.5859375,0.0,1950.64794921875,1895.4371337890625,0.0,3717.67529296875,0.9825752377510072,1.0,0.0,3.0,1.0,0.0
12396480,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8180510401725769,0.3012635111808777,0.2739133536815643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.9274271130561828,0.4398580491542816,0.4187469184398651,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8171504139900208,0.3003965616226196,0.212302103638649,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8317369222640991,0.3182590305805206,0.3042132258415222,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.7541798949241638,0.235579252243042,1.073897123336792,284.7922058105469,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0660705566406,284.79052734375,1.0,0.519830048084259,1.0,0.6499999761581421,0.0,1.0,-2.741058111190796,2.741050720214844,7.289268069143873e-06,2.119258165359497,0.9965416193008424,0.9965416193008424,0.0,124.3960189819336,125.0,51635.98828125,0.0,1760.330078125,1.0,280.3559265136719,283.4493713378906,294.3945007324219,297.7370300292969,293.1499938964844,293.1499938964844,280.04998779296875,36083.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934236228466034,1.0,0.0,0.0,3.992897510528565,3.992924928665161,1.0638235607984825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.796875,0.0,1949.848388671875,1895.4371337890625,0.0,3719.908935546875,0.9824334979057312,1.0,0.0,3.0,1.0,0.0
12396540,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8076128363609314,0.2976198494434356,0.2708374261856079,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.9151625037193298,0.4372729957103729,0.4162226021289825,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8073628544807434,0.2975331544876098,0.2104572355747223,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58447265625,0.8224664330482483,0.3155681192874908,0.3018846809864044,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.7446338534355164,0.2326463460922241,1.0616501569747925,284.584228515625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.04443359375,284.5824584960937,1.0,0.5181110501289368,1.0,0.6499999761581421,0.0,1.0,-2.7145979404449463,2.714590787887573,7.149115390348015e-06,2.098752021789551,0.9899413585662842,0.9899413585662842,0.0,127.7869644165039,113.0,52734.27734375,0.0,1736.5118408203125,1.0,280.0559997558594,283.2217712402344,294.4226989746094,297.8351135253906,293.1499938964844,293.1499938964844,279.75,36239.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420720338821412,1.0,0.0,0.0,3.984639406204224,3.98466682434082,1.0594276318443008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.39892578125,0.0,1940.273193359375,1895.4371337890625,0.0,3791.2685546875,0.9806533455848694,1.0,0.0,3.0,1.0,0.0
12396600,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8076128363609314,0.2976198494434356,0.2708374261856079,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.58416748046875,0.9151625037193298,0.4372729957103729,0.4162226021289825,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.8073628544807434,0.2975331544876098,0.2104572355747223,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58447265625,0.8224664330482483,0.3155681192874908,0.3018846809864044,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.7446338534355164,0.2326463460922241,1.0616501569747925,284.584228515625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.04443359375,284.5824584960937,1.0,0.5181110501289368,1.0,0.6499999761581421,0.0,1.0,-2.7145979404449463,2.714590787887573,7.149115390348015e-06,2.098752021789551,0.9899413585662842,0.9899413585662842,0.0,127.7869644165039,113.0,52734.27734375,0.0,1736.5118408203125,1.0,280.0559997558594,283.2217712402344,294.4226989746094,297.8351135253906,293.1499938964844,293.1499938964844,279.75,36239.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420720338821412,1.0,0.0,0.0,3.984639406204224,3.98466682434082,1.0594276318443008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.39892578125,0.0,1940.273193359375,1895.4371337890625,0.0,3791.2685546875,0.9806533455848694,1.0,0.0,3.0,1.0,0.0
12396660,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.8078201413154602,0.293999046087265,0.2675175666809082,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.9179820418357848,0.4352047741413116,0.4141214787960052,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.8082342743873596,0.2946368157863617,0.2083884477615356,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759155273437,0.8235589265823364,0.3128167688846588,0.2992278635501861,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.7447145581245422,0.2297286242246627,1.0481936931610107,284.37567138671875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0272827148437,284.3739318847656,1.0,0.5122120380401611,1.0,0.6499999761581421,0.0,1.0,-2.686234712600708,2.686227560043335,7.000299774517771e-06,2.0767266750335693,0.980553925037384,0.980553925037384,0.0,124.72445678710938,101.0,53752.0390625,0.0,1680.700927734375,1.0,279.7560729980469,282.9950866699219,294.4544982910156,297.9314270019531,293.1499938964844,293.1499938964844,279.45001220703125,36430.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315084457396,1.0,0.0,0.0,3.969448328018189,3.969475746154785,1.0513651886867592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.05078125,0.0,1921.9603271484373,1895.4371337890625,0.0,3849.723388671875,0.9773297905921936,1.0,0.0,3.0,1.0,0.0
12396720,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.8078201413154602,0.293999046087265,0.2675175666809082,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3756103515625,0.9179820418357848,0.4352047741413116,0.4141214787960052,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.8082342743873596,0.2946368157863617,0.2083884477615356,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759155273437,0.8235589265823364,0.3128167688846588,0.2992278635501861,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.7447145581245422,0.2297286242246627,1.0481936931610107,284.37567138671875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0272827148437,284.3739318847656,1.0,0.5122120380401611,1.0,0.6499999761581421,0.0,1.0,-2.686234712600708,2.686227560043335,7.000299774517771e-06,2.0767266750335693,0.980553925037384,0.980553925037384,0.0,124.72445678710938,101.0,53752.0390625,0.0,1680.700927734375,1.0,279.7560729980469,282.9950866699219,294.4544982910156,297.9314270019531,293.1499938964844,293.1499938964844,279.45001220703125,36430.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485315084457396,1.0,0.0,0.0,3.969448328018189,3.969475746154785,1.0513651886867592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.05078125,0.0,1921.9603271484373,1895.4371337890625,0.0,3849.723388671875,0.9773297905921936,1.0,0.0,3.0,1.0,0.0
12396780,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8144875168800354,0.290410578250885,0.2640928626060486,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.929853856563568,0.4332815706729889,0.4120758473873138,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8155062198638916,0.2917408943176269,0.206211045384407,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.8308958411216736,0.3100412786006927,0.2964000403881073,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7505717277526855,0.2268511056900024,1.034226417541504,284.1686706542969,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0129699707031,284.1670227050781,1.0,0.5037980079650879,1.0,0.6499999761581421,0.0,1.0,-2.656862258911133,2.656855583190918,6.847798886155943e-06,2.0538980960845947,0.9684174060821532,0.9684174060821532,0.0,118.04635620117188,89.0,54694.33203125,0.0,1608.12451171875,1.0,279.4561767578125,282.7712097167969,294.4886779785156,298.0260925292969,293.1499938964844,293.1499938964844,279.1499938964844,36654.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540964365005492,1.0,0.0,0.0,3.946070432662964,3.946097612380981,1.0390176612418145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5439453125,0.0,1893.479248046875,1895.4371337890625,0.0,3899.7900390625,0.9721831679344176,1.0,0.0,3.0,1.0,0.0
12396840,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8144875168800354,0.290410578250885,0.2640928626060486,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.929853856563568,0.4332815706729889,0.4120758473873138,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8155062198638916,0.2917408943176269,0.206211045384407,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.8308958411216736,0.3100412786006927,0.2964000403881073,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7505717277526855,0.2268511056900024,1.034226417541504,284.1686706542969,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0129699707031,284.1670227050781,1.0,0.5037980079650879,1.0,0.6499999761581421,0.0,1.0,-2.656862258911133,2.656855583190918,6.847798886155943e-06,2.0538980960845947,0.9684174060821532,0.9684174060821532,0.0,118.04635620117188,89.0,54694.33203125,0.0,1608.12451171875,1.0,279.4561767578125,282.7712097167969,294.4886779785156,298.0260925292969,293.1499938964844,293.1499938964844,279.1499938964844,36654.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540964365005492,1.0,0.0,0.0,3.946070432662964,3.946097612380981,1.0390176612418145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.5439453125,0.0,1893.479248046875,1895.4371337890625,0.0,3899.7900390625,0.9721831679344176,1.0,0.0,3.0,1.0,0.0
12396900,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179443359375,0.8197432160377502,0.2886471450328827,0.2624010145664215,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155639648437,0.9386563897132874,0.4323535561561584,0.4110838770866394,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01788330078125,0.8210434317588806,0.2903143465518951,0.2051249593496322,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8365988731384277,0.3086659014225006,0.2949784696102142,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.7554321885108948,0.2254424691200256,1.0272631645202637,284.0160522460937,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.00689697265625,284.005615234375,1.0,0.4989830255508423,1.0,0.6499999761581421,0.0,1.0,-2.642256259918213,2.642249584197998,6.772568212909391e-06,2.0425355434417725,0.9607210159301758,0.9607210159301758,0.0,113.81949615478516,89.0,55634.42578125,0.0,1568.4993896484375,1.0,279.1941833496094,282.593505859375,294.5278625488281,298.1790466308594,293.1499938964844,293.1499938964844,279.1499938964844,36791.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958702027797699,1.0,0.0,0.0,3.931017398834229,3.931044340133667,1.0311057394574163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.13330078125,0.0,1875.2459716796875,1895.4371337890625,0.0,3941.00732421875,0.9688406586647034,1.0,0.0,3.0,1.0,0.0
12396960,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.8258240818977356,0.2868571281433105,0.2606225311756134,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642944335937,0.9485891461372375,0.4313906133174896,0.4099985361099243,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.964599609375,0.8274362087249756,0.2888610363006592,0.2039830833673477,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.96453857421875,0.8433240056037903,0.3072609305381775,0.293483018875122,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96490478515625,0.7612656354904175,0.2240218371152877,1.0200839042663574,283.96435546875,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0007019042969,283.9630126953125,1.0,0.4938477277755737,1.0,0.6499999761581421,0.0,1.0,-2.627019166946411,2.6270124912261963,6.694538569718134e-06,2.030686378479004,0.9535832405090332,0.9535832405090332,0.0,109.28800964355467,77.0,55562.41015625,0.0,1527.0487060546875,1.0,279.1558532714844,282.5513916015625,294.5243225097656,298.1181030273437,293.1499938964844,293.1499938964844,278.8500061035156,36918.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589879512786864,1.0,0.0,0.0,3.913061857223511,3.913088798522949,1.021707817017159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0322265625,0.0,1853.37451171875,1895.4371337890625,0.0,3943.559326171875,0.964897096157074,1.0,0.0,3.0,1.0,0.0
12397020,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668762207031,0.8419704437255859,0.2833416759967804,0.2571351230144501,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.971996009349823,0.4294986426830292,0.4078728258609772,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668762207031,0.8442838191986084,0.2860042154788971,0.2017320096492767,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668151855469,0.8613440990447998,0.3044855296611786,0.2905175387859344,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.7771204113960266,0.221242070198059,1.0059243440628052,283.76666259765625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9901123046875,283.7654724121094,1.0,0.482923299074173,1.0,0.6499999761581421,0.0,1.0,-2.5969913005828857,2.596984624862671,6.542046321555972e-06,2.0073142051696777,0.9361554384231568,0.9361554384231568,0.0,99.34103393554688,65.0,56347.890625,0.0,1442.1695556640625,1.0,278.8565673828125,282.3392944335937,294.5595703125,298.2051696777344,293.1499938964844,293.1499938964844,278.54998779296875,37227.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631980657577516,1.0,0.0,0.0,3.86871600151062,3.868742227554321,9.986814575313474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7158203125,0.0,1800.1229248046875,1895.4371337890625,0.0,3981.042236328125,0.9551012516021729,1.0,0.0,3.0,1.0,0.0
12397080,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668762207031,0.8419704437255859,0.2833416759967804,0.2571351230144501,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.971996009349823,0.4294986426830292,0.4078728258609772,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668762207031,0.8442838191986084,0.2860042154788971,0.2017320096492767,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7668151855469,0.8613440990447998,0.3044855296611786,0.2905175387859344,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76715087890625,0.7771204113960266,0.221242070198059,1.0059243440628052,283.76666259765625,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9901123046875,283.7654724121094,1.0,0.482923299074173,1.0,0.6499999761581421,0.0,1.0,-2.5969913005828857,2.596984624862671,6.542046321555972e-06,2.0073142051696777,0.9361554384231568,0.9361554384231568,0.0,99.34103393554688,65.0,56347.890625,0.0,1442.1695556640625,1.0,278.8565673828125,282.3392944335937,294.5595703125,298.2051696777344,293.1499938964844,293.1499938964844,278.54998779296875,37227.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631980657577516,1.0,0.0,0.0,3.86871600151062,3.868742227554321,9.986814575313474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7158203125,0.0,1800.1229248046875,1895.4371337890625,0.0,3981.042236328125,0.9551012516021729,1.0,0.0,3.0,1.0,0.0
12397140,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762634277344,0.8650124669075012,0.2798860967159271,0.253671795129776,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760498046875,0.9973101019859314,0.4276181757450104,0.4057278335094452,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762634277344,0.8682021498680115,0.2831910848617553,0.1994882225990295,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762023925781,0.8868305087089539,0.301736980676651,0.2875455319881439,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5764465332031,0.7994390726089478,0.2185242027044296,0.9918987154960632,283.5760803222656,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9811706542969,283.57525634765625,1.0,0.4713528752326965,1.0,0.6499999761581421,0.0,1.0,-2.567089796066284,2.5670833587646484,6.391926490323385e-06,1.9840314388275144,0.9162361025810242,0.9162361025810242,0.0,88.69873809814453,53.0,57049.1171875,0.0,1356.2647705078125,1.0,278.5569152832031,282.1358337402344,294.5953369140625,298.2878112792969,293.1499938964844,293.1499938964844,278.25,37590.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668157696723938,1.0,0.0,0.0,3.810972213745117,3.8109982013702393,9.690917295301915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4921875,0.0,1732.169677734375,1895.4371337890625,0.0,4013.1044921875,0.9423561692237854,1.0,0.0,3.0,1.0,0.0
12397200,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762634277344,0.8650124669075012,0.2798860967159271,0.253671795129776,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760498046875,0.9973101019859314,0.4276181757450104,0.4057278335094452,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762634277344,0.8682021498680115,0.2831910848617553,0.1994882225990295,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5762023925781,0.8868305087089539,0.301736980676651,0.2875455319881439,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5764465332031,0.7994390726089478,0.2185242027044296,0.9918987154960632,283.5760803222656,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9811706542969,283.57525634765625,1.0,0.4713528752326965,1.0,0.6499999761581421,0.0,1.0,-2.567089796066284,2.5670833587646484,6.391926490323385e-06,1.9840314388275144,0.9162361025810242,0.9162361025810242,0.0,88.69873809814453,53.0,57049.1171875,0.0,1356.2647705078125,1.0,278.5569152832031,282.1358337402344,294.5953369140625,298.2878112792969,293.1499938964844,293.1499938964844,278.25,37590.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668157696723938,1.0,0.0,0.0,3.810972213745117,3.8109982013702393,9.690917295301915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4921875,0.0,1732.169677734375,1895.4371337890625,0.0,4013.1044921875,0.9423561692237854,1.0,0.0,3.0,1.0,0.0
12397260,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3693542480469,0.8827840089797974,0.2763966917991638,0.2503414750099182,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3688659667969,0.9990000128746032,0.4278575778007507,0.3812845647335052,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36932373046875,0.8868322968482971,0.2803182601928711,0.1973342150449752,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692321777344,0.9064542651176452,0.2989165782928467,0.2846825718879699,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8155871033668518,0.2157767415046692,0.9785503149032592,283.36895751953125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9784240722656,283.3665771484375,1.0,0.4579002261161804,1.0,0.6499999761581421,0.0,1.0,-2.511706829071045,2.5117008686065674,6.1193568399176e-06,1.9413365125656128,0.8935046195983887,0.8935046195983887,0.0,80.68592834472656,41.0,57269.63671875,0.0,1252.1256103515625,1.0,278.25738525390625,281.9226379394531,294.6282958984375,298.3487854003906,293.1499938964844,293.1499938964844,278.54998779296875,38036.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694017767906188,1.0,0.0,0.0,3.736931085586548,3.7369563579559326,9.318016509496374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.88134765625,0.0,1647.654541015625,1895.4371337890625,0.0,4035.93701171875,0.926052451133728,1.0,0.0,3.0,1.0,0.0
12397320,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3693542480469,0.8827840089797974,0.2763966917991638,0.2503414750099182,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3688659667969,0.9990000128746032,0.4278575778007507,0.3812845647335052,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36932373046875,0.8868322968482971,0.2803182601928711,0.1973342150449752,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3692321777344,0.9064542651176452,0.2989165782928467,0.2846825718879699,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.36981201171875,0.8155871033668518,0.2157767415046692,0.9785503149032592,283.36895751953125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9784240722656,283.3665771484375,1.0,0.4579002261161804,1.0,0.6499999761581421,0.0,1.0,-2.511706829071045,2.5117008686065674,6.1193568399176e-06,1.9413365125656128,0.8935046195983887,0.8935046195983887,0.0,80.68592834472656,41.0,57269.63671875,0.0,1252.1256103515625,1.0,278.25738525390625,281.9226379394531,294.6282958984375,298.3487854003906,293.1499938964844,293.1499938964844,278.54998779296875,38036.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694017767906188,1.0,0.0,0.0,3.736931085586548,3.7369563579559326,9.318016509496374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.88134765625,0.0,1647.654541015625,1895.4371337890625,0.0,4035.93701171875,0.926052451133728,1.0,0.0,3.0,1.0,0.0
