time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397380,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477294921875,0.9090948700904846,0.2744278609752655,0.2478599995374679,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479736328125,0.9990000128746032,0.4342755079269409,0.3467874228954315,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.9141432642936708,0.278605043888092,0.1956604123115539,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478210449219,0.9370482563972472,0.2971546649932861,0.2823975086212158,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.837125301361084,0.2138994485139846,0.9674620628356934,283.5480041503906,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0090026855469,283.5491943359375,1.0,0.4427686333656311,1.0,0.6499999761581421,0.0,1.0,-2.44921612739563,2.4492101669311523,5.8181917665933724e-06,1.892711043357849,0.8762306571006775,0.8762306571006775,0.0,71.90555572509766,44.0,55121.87109375,0.0,1140.748779296875,1.0,278.5426025390625,282.14141845703125,294.599853515625,298.11541748046875,293.1499938964844,293.1499938964844,278.8500061035156,38120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525193572044371,1.0,0.0,0.0,3.657315492630005,3.657340049743652,8.92520404249808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.4814453125,0.0,1557.2169189453125,1895.4371337890625,0.0,3885.630126953125,0.9083749055862428,1.0,0.0,3.0,1.0,0.0
12397440,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477294921875,0.9090948700904846,0.2744278609752655,0.2478599995374679,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479736328125,0.9990000128746032,0.4342755079269409,0.3467874228954315,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477600097656,0.9141432642936708,0.278605043888092,0.1956604123115539,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5478210449219,0.9370482563972472,0.2971546649932861,0.2823975086212158,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.837125301361084,0.2138994485139846,0.9674620628356934,283.5480041503906,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.0090026855469,283.5491943359375,1.0,0.4427686333656311,1.0,0.6499999761581421,0.0,1.0,-2.44921612739563,2.4492101669311523,5.8181917665933724e-06,1.892711043357849,0.8762306571006775,0.8762306571006775,0.0,71.90555572509766,44.0,55121.87109375,0.0,1140.748779296875,1.0,278.5426025390625,282.14141845703125,294.599853515625,298.11541748046875,293.1499938964844,293.1499938964844,278.8500061035156,38120.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525193572044371,1.0,0.0,0.0,3.657315492630005,3.657340049743652,8.92520404249808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.4814453125,0.0,1557.2169189453125,1895.4371337890625,0.0,3885.630126953125,0.9083749055862428,1.0,0.0,3.0,1.0,0.0
12397500,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.9236344695091248,0.2740198373794555,0.2472206354141235,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69598388671875,0.9990000128746032,0.4394846260547638,0.3317787051200866,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9290770888328552,0.2782297432422638,0.1952046155929565,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947937011719,0.9519644379615784,0.2967478930950165,0.2817533016204834,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6916198730469,0.8479827046394348,0.2133982926607132,0.9640219211578368,283.6961975097656,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.03875732421875,283.70867919921875,1.0,0.4370905756950378,1.0,0.6499999761581421,0.0,1.0,-2.424943208694458,2.42493748664856,5.702883754565846e-06,1.873597264289856,0.8692776560783386,0.8692776560783386,0.0,68.38641357421875,44.0,53704.2265625,0.0,1098.450927734375,1.0,278.7983703613281,282.3248596191406,294.5901184082031,297.9498291015625,293.1499938964844,293.1499938964844,278.8500061035156,38084.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415128827095032,1.0,0.0,0.0,3.617866516113281,3.6178905963897705,8.73370197496115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.11181640625,0.0,1513.17431640625,1895.4371337890625,0.0,3786.192138671875,0.8996192216873169,1.0,0.0,3.0,1.0,0.0
12397560,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76470947265625,0.9376621246337892,0.2738859057426452,0.2469321936368942,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7650756835937,0.9990000128746032,0.4452697038650512,0.3187791705131531,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7647399902344,0.943116307258606,0.2781287133693695,0.1949963718652725,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648620605469,0.9650651812553406,0.2966120541095733,0.2814373672008514,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8584831357002258,0.2131658643484115,0.9620535969734192,283.76519775390625,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.07342529296875,283.768310546875,1.0,0.432391345500946,1.0,0.6499999761581421,0.0,1.0,-2.405977249145508,2.4059717655181885,5.613719167740783e-06,1.8587193489074707,0.8621178865432739,0.8621178865432739,0.0,65.51178741455078,62.0,53257.9765625,0.0,1065.432373046875,1.0,278.8418273925781,282.3916015625,294.62957763671875,298.0059509277344,293.1499938964844,293.1499938964844,279.1499938964844,38033.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348861575126648,1.0,0.0,0.0,3.58040738105774,3.5804309844970703,8.553782322451298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.70751953125,0.0,1472.0404052734375,1895.4371337890625,0.0,3725.84521484375,0.8912164568901062,1.0,0.0,3.0,1.0,0.0
12397620,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.943249762058258,0.2740828096866607,0.2469329833984375,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9990000128746032,0.4561273455619812,0.3138598501682281,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.9487795829772948,0.2784724235534668,0.1950778514146804,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.9701094031333924,0.2968973219394684,0.2814895212650299,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8627459406852722,0.2132836282253265,0.9615381956100464,284.0223999023437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1420593261719,284.0284423828125,1.0,0.4314061403274536,1.0,0.6499999761581421,0.0,1.0,-2.399571895599365,2.399566411972046,5.582772701018257e-06,1.8531583547592163,0.8516746163368225,0.8516746163368225,0.0,64.45174407958984,80.0,51985.08984375,0.0,1054.040771484375,1.0,279.14068603515625,282.6701354980469,294.6786499023437,297.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,37793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197551608085632,1.0,0.0,0.0,3.5118353366851807,3.5118582248687744,8.229274612858717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.3251953125,0.0,1397.7296142578125,1895.4371337890625,0.0,3586.8984375,0.8758386969566345,1.0,0.0,3.0,1.0,0.0
12397680,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.943249762058258,0.2740828096866607,0.2469329833984375,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02215576171875,0.9990000128746032,0.4561273455619812,0.3138598501682281,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215759277344,0.9487795829772948,0.2784724235534668,0.1950778514146804,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.9701094031333924,0.2968973219394684,0.2814895212650299,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.8627459406852722,0.2132836282253265,0.9615381956100464,284.0223999023437,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1420593261719,284.0284423828125,1.0,0.4314061403274536,1.0,0.6499999761581421,0.0,1.0,-2.399571895599365,2.399566411972046,5.582772701018257e-06,1.8531583547592163,0.8516746163368225,0.8516746163368225,0.0,64.45174407958984,80.0,51985.08984375,0.0,1054.040771484375,1.0,279.14068603515625,282.6701354980469,294.6786499023437,297.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,37793.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197551608085632,1.0,0.0,0.0,3.5118353366851807,3.5118582248687744,8.229274612858717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.3251953125,0.0,1397.7296142578125,1895.4371337890625,0.0,3586.8984375,0.8758386969566345,1.0,0.0,3.0,1.0,0.0
12397740,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133239746094,0.9277015328407288,0.2747313678264618,0.2475165277719497,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.9990000128746032,0.4634468555450439,0.3284499943256378,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.933685064315796,0.2794426083564758,0.1957203596830368,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.956124484539032,0.2978224754333496,0.2823136448860168,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.8508798480033875,0.2139738202095031,0.9645227789878844,284.3143920898437,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.19012451171875,284.32183837890625,1.0,0.4375602602958679,1.0,0.6499999761581421,0.0,1.0,-2.423126459121704,2.4231207370758057,5.69219992030412e-06,1.8710479736328125,0.8453802466392517,0.8453802466392517,0.0,67.6933364868164,98.0,51201.53125,0.0,1093.571044921875,1.0,279.4400634765625,282.9697265625,294.7339782714844,297.9545288085937,293.1499938964844,293.1499938964844,279.75,37409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082903265953064,1.0,0.0,0.0,3.4573657512664795,3.457388162612915,7.975978064678202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7119140625,0.0,1339.2178955078125,1895.4371337890625,0.0,3480.730712890625,0.8634933233261108,1.0,0.0,3.0,1.0,0.0
12397800,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133239746094,0.9277015328407288,0.2747313678264618,0.2475165277719497,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3142395019531,0.9990000128746032,0.4634468555450439,0.3284499943256378,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3133850097656,0.933685064315796,0.2794426083564758,0.1957203596830368,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.956124484539032,0.2978224754333496,0.2823136448860168,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.8508798480033875,0.2139738202095031,0.9645227789878844,284.3143920898437,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.19012451171875,284.32183837890625,1.0,0.4375602602958679,1.0,0.6499999761581421,0.0,1.0,-2.423126459121704,2.4231207370758057,5.69219992030412e-06,1.8710479736328125,0.8453802466392517,0.8453802466392517,0.0,67.6933364868164,98.0,51201.53125,0.0,1093.571044921875,1.0,279.4400634765625,282.9697265625,294.7339782714844,297.9545288085937,293.1499938964844,293.1499938964844,279.75,37409.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082903265953064,1.0,0.0,0.0,3.4573657512664795,3.457388162612915,7.975978064678202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7119140625,0.0,1339.2178955078125,1895.4371337890625,0.0,3480.730712890625,0.8634933233261108,1.0,0.0,3.0,1.0,0.0
12397860,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9003514647483826,0.2756658792495727,0.2484893649816513,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.4667176902294159,0.3573291301727295,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9060543775558472,0.2809143960475921,0.1968122571706771,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.9279441833496094,0.2992568612098694,0.2837546765804291,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.8299735188484192,0.2150139957666397,0.9698153734207152,284.6224060058594,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.2117004394531,284.6303405761719,1.0,0.4491808712482452,1.0,0.6499999761581421,0.0,1.0,-2.4683759212493896,2.468369960784912,5.906294973101467e-06,1.905840754508972,0.8433094024658203,0.8433094024658203,0.0,74.44204711914062,116.0,50760.91796875,0.0,1173.7325439453125,1.0,279.73956298828125,283.2756652832031,294.7884216308594,297.9757385253906,293.1499938964844,293.1499938964844,280.04998779296875,36927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003279805183411,1.0,0.0,0.0,3.420912265777588,3.420934200286865,7.808671398379374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07470703125,0.0,1299.4271240234375,1895.4371337890625,0.0,3406.641357421875,0.8550569415092468,1.0,0.0,3.0,1.0,0.0
12397920,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9003514647483826,0.2756658792495727,0.2484893649816513,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224975585937,0.9990000128746032,0.4667176902294159,0.3573291301727295,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62127685546875,0.9060543775558472,0.2809143960475921,0.1968122571706771,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.9279441833496094,0.2992568612098694,0.2837546765804291,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197814941406,0.8299735188484192,0.2150139957666397,0.9698153734207152,284.6224060058594,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.2117004394531,284.6303405761719,1.0,0.4491808712482452,1.0,0.6499999761581421,0.0,1.0,-2.4683759212493896,2.468369960784912,5.906294973101467e-06,1.905840754508972,0.8433094024658203,0.8433094024658203,0.0,74.44204711914062,116.0,50760.91796875,0.0,1173.7325439453125,1.0,279.73956298828125,283.2756652832031,294.7884216308594,297.9757385253906,293.1499938964844,293.1499938964844,280.04998779296875,36927.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003279805183411,1.0,0.0,0.0,3.420912265777588,3.420934200286865,7.808671398379374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.07470703125,0.0,1299.4271240234375,1895.4371337890625,0.0,3406.641357421875,0.8550569415092468,1.0,0.0,3.0,1.0,0.0
12397980,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8708466291427612,0.2768248617649078,0.2497616559267044,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4662981033325195,0.3959948122501373,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8768824934959412,0.2827919721603393,0.1982738226652145,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8957558274269104,0.301100492477417,0.2856998145580292,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8049690127372742,0.2162633389234542,0.9766420125961304,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2102966308594,284.9411926269531,1.0,0.464795172214508,1.0,0.6499999761581421,0.0,1.0,-2.5286428928375244,2.528636693954468,6.198024493642151e-06,1.9523344039916992,0.8454150557518005,0.8454150557518005,0.0,84.21739196777344,134.0,50553.2734375,0.0,1288.2235107421875,1.0,280.0392761230469,283.5780639648437,294.839111328125,298.010498046875,293.1499938964844,293.1499938964844,280.3500061035156,36395.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951383829116821,1.0,0.0,0.0,3.404581546783448,3.404603242874145,7.734295763839327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.09130859375,0.0,1279.64306640625,1895.4371337890625,0.0,3358.22607421875,0.8510208129882812,1.0,0.0,3.0,1.0,0.0
12398040,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8708466291427612,0.2768248617649078,0.2497616559267044,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4662981033325195,0.3959948122501373,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8768824934959412,0.2827919721603393,0.1982738226652145,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8957558274269104,0.301100492477417,0.2856998145580292,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8049690127372742,0.2162633389234542,0.9766420125961304,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2102966308594,284.9411926269531,1.0,0.464795172214508,1.0,0.6499999761581421,0.0,1.0,-2.5286428928375244,2.528636693954468,6.198024493642151e-06,1.9523344039916992,0.8454150557518005,0.8454150557518005,0.0,84.21739196777344,134.0,50553.2734375,0.0,1288.2235107421875,1.0,280.0392761230469,283.5780639648437,294.839111328125,298.010498046875,293.1499938964844,293.1499938964844,280.3500061035156,36395.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951383829116821,1.0,0.0,0.0,3.404581546783448,3.404603242874145,7.734295763839327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.09130859375,0.0,1279.64306640625,1895.4371337890625,0.0,3358.22607421875,0.8510208129882812,1.0,0.0,3.0,1.0,0.0
12398100,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8562849164009094,0.2774936556816101,0.2504773437976837,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9990000128746032,0.4648695588111877,0.4178413450717926,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8624384999275208,0.2838394939899444,0.1991026401519775,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8806036114692688,0.3021336793899536,0.2868088185787201,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7913208603858948,0.2169272452592849,0.9803916215896606,285.1266174316406,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2002868652344,285.1429443359375,1.0,0.4736950695514679,1.0,0.6499999761581421,0.0,1.0,-2.5625813007354736,2.562575101852417,6.365516128425952e-06,1.97855007648468,0.84846031665802,0.84846031665802,0.0,90.11408233642578,134.0,50075.16015625,0.0,1356.6866455078125,1.0,280.29132080078125,283.7803039550781,294.8420104980469,297.93463134765625,293.1499938964844,293.1499938964844,280.3500061035156,36112.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913754224777222,1.0,0.0,0.0,3.403836965560913,3.403858661651612,7.730913580417109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.05419921875,0.0,1276.9417724609375,1895.4371337890625,0.0,3323.068359375,0.8506720066070557,1.0,0.0,3.0,1.0,0.0
12398160,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.8420553207397461,0.2783305048942566,0.2513890564441681,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.9987869262695312,0.4628189206123352,0.4395241439342499,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.8482102751731873,0.2849922180175781,0.200046956539154,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8654847741127014,0.3032693862915039,0.288069486618042,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7775110006332397,0.2176432013511657,0.9845873713493348,285.23828125,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.1870422363281,285.2451171875,1.0,0.4830803275108337,1.0,0.6499999761581421,0.0,1.0,-2.597009658813477,2.597003221511841,6.538084562635049e-06,2.005321979522705,0.8515506386756897,0.8515506386756897,0.0,96.80482482910156,137.0,50478.1171875,0.0,1431.2425537109375,1.0,280.3397216796875,283.870361328125,294.8851013183594,298.05133056640625,293.1499938964844,293.1499938964844,280.6499938964844,35853.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919016718864441,1.0,0.0,0.0,3.4087798595428467,3.408801555633545,7.753382647024409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.18896484375,0.0,1279.9677734375,1895.4371337890625,0.0,3327.987548828125,0.8515138030052185,1.0,0.0,3.0,1.0,0.0
12398220,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8126125335693359,0.2799190282821655,0.2533655762672424,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.963173806667328,0.4614127576351166,0.4378210008144378,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.819042980670929,0.2871707677841186,0.2020014822483062,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.834749698638916,0.3054265081882477,0.2906910181045532,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.7490779161453247,0.218922957777977,0.9931488633155824,285.4721984863281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1764221191406,285.47540283203125,1.0,0.4951068460941314,1.0,0.6499999761581421,0.0,1.0,-2.6135640144348145,2.6135573387146,6.62258980810293e-06,2.018541097640991,0.8603939414024353,0.8603939414024353,0.0,111.72295379638672,125.0,49811.38671875,0.0,1519.5274658203125,1.0,280.63934326171875,284.1048278808594,294.9213256835937,298.06317138671875,293.1499938964844,293.1499938964844,280.95001220703125,35396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888803720474243,1.0,0.0,0.0,3.430788040161133,3.43080997467041,7.853822694414703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.59375,0.0,1298.445068359375,1895.4371337890625,0.0,3299.735107421875,0.8560147285461426,1.0,0.0,3.0,1.0,0.0
12398280,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.8126125335693359,0.2799190282821655,0.2533655762672424,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4724426269531,0.963173806667328,0.4614127576351166,0.4378210008144378,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716186523437,0.819042980670929,0.2871707677841186,0.2020014822483062,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.834749698638916,0.3054265081882477,0.2906910181045532,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.470947265625,0.7490779161453247,0.218922957777977,0.9931488633155824,285.4721984863281,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1764221191406,285.47540283203125,1.0,0.4951068460941314,1.0,0.6499999761581421,0.0,1.0,-2.6135640144348145,2.6135573387146,6.62258980810293e-06,2.018541097640991,0.8603939414024353,0.8603939414024353,0.0,111.72295379638672,125.0,49811.38671875,0.0,1519.5274658203125,1.0,280.63934326171875,284.1048278808594,294.9213256835937,298.06317138671875,293.1499938964844,293.1499938964844,280.95001220703125,35396.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888803720474243,1.0,0.0,0.0,3.430788040161133,3.43080997467041,7.853822694414703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.59375,0.0,1298.445068359375,1895.4371337890625,0.0,3299.735107421875,0.8560147285461426,1.0,0.0,3.0,1.0,0.0
12398340,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.8077786564826965,0.2815538644790649,0.2549252510070801,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9561628699302672,0.4634915292263031,0.4393072128295898,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.8148247003555298,0.2893839180469513,0.2036198228597641,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.8303848505020142,0.3076176345348358,0.2928631007671356,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.7448641657829285,0.2202659994363784,0.999643623828888,285.68560791015625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1881408691406,285.6882629394531,1.0,0.4993071854114532,1.0,0.6499999761581421,0.0,1.0,-2.629603147506714,2.62959623336792,6.704054612782784e-06,2.030895471572876,0.8718917369842529,0.8718917369842529,0.0,115.58806610107422,113.0,49147.2265625,0.0,1558.8656005859375,1.0,280.9398193359375,284.32421875,294.9488220214844,298.0506591796875,293.1499938964844,293.1499938964844,281.25,35014.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838803768157959,1.0,0.0,0.0,3.466979503631592,3.467001676559448,8.020397217478603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.904296875,0.0,1331.91748046875,1895.4371337890625,0.0,3252.934326171875,0.8637546300888062,1.0,0.0,3.0,1.0,0.0
12398400,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68511962890625,0.8077786564826965,0.2815538644790649,0.2549252510070801,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9561628699302672,0.4634915292263031,0.4393072128295898,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851501464844,0.8148247003555298,0.2893839180469513,0.2036198228597641,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852722167969,0.8303848505020142,0.3076176345348358,0.2928631007671356,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.7448641657829285,0.2202659994363784,0.999643623828888,285.68560791015625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.1881408691406,285.6882629394531,1.0,0.4993071854114532,1.0,0.6499999761581421,0.0,1.0,-2.629603147506714,2.62959623336792,6.704054612782784e-06,2.030895471572876,0.8718917369842529,0.8718917369842529,0.0,115.58806610107422,113.0,49147.2265625,0.0,1558.8656005859375,1.0,280.9398193359375,284.32421875,294.9488220214844,298.0506591796875,293.1499938964844,293.1499938964844,281.25,35014.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838803768157959,1.0,0.0,0.0,3.466979503631592,3.467001676559448,8.020397217478603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.904296875,0.0,1331.91748046875,1895.4371337890625,0.0,3252.934326171875,0.8637546300888062,1.0,0.0,3.0,1.0,0.0
12398460,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.809878408908844,0.2812621891498565,0.2549754083156585,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9597509503364564,0.4647151231765747,0.4406173825263977,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8173093795776367,0.2895775735378265,0.2040192782878875,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8327745795249939,0.3077123165130615,0.2933374941349029,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.7462426424026489,0.2194268852472305,0.9978706240653992,285.8763427734375,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18560791015625,285.8775634765625,1.0,0.4983809888362884,1.0,0.6499999761581421,0.0,1.0,-2.630173683166504,2.630167007446289,6.7072478486807086e-06,2.0314743518829346,0.8858128786087036,0.8858128786087036,0.0,114.55841064453124,101.0,48330.09375,0.0,1555.03173828125,1.0,281.2402648925781,284.52447509765625,294.9778137207031,298.03387451171875,293.1499938964844,293.1499938964844,281.54998779296875,34699.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778203129768372,1.0,0.0,0.0,3.515129327774048,3.5151517391204834,8.244719538197387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.86962890625,0.0,1378.8594970703125,1895.4371337890625,0.0,3196.150390625,0.8742339611053467,1.0,0.0,3.0,1.0,0.0
12398520,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.809878408908844,0.2812621891498565,0.2549754083156585,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9597509503364564,0.4647151231765747,0.4406173825263977,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.8173093795776367,0.2895775735378265,0.2040192782878875,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8327745795249939,0.3077123165130615,0.2933374941349029,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.7462426424026489,0.2194268852472305,0.9978706240653992,285.8763427734375,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.18560791015625,285.8775634765625,1.0,0.4983809888362884,1.0,0.6499999761581421,0.0,1.0,-2.630173683166504,2.630167007446289,6.7072478486807086e-06,2.0314743518829346,0.8858128786087036,0.8858128786087036,0.0,114.55841064453124,101.0,48330.09375,0.0,1555.03173828125,1.0,281.2402648925781,284.52447509765625,294.9778137207031,298.03387451171875,293.1499938964844,293.1499938964844,281.54998779296875,34699.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778203129768372,1.0,0.0,0.0,3.515129327774048,3.5151517391204834,8.244719538197387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.86962890625,0.0,1378.8594970703125,1895.4371337890625,0.0,3196.150390625,0.8742339611053467,1.0,0.0,3.0,1.0,0.0
12398580,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8220773339271545,0.2821275889873504,0.2553060948848724,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.9757554531097412,0.4673784375190735,0.4426023960113525,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8297259211540222,0.2908648550510406,0.2045744657516479,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.8453380465507507,0.3088067770004272,0.2939237654209137,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.7568722367286682,0.2195334434509277,0.996253252029419,286.05859375,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1953430175781,286.0599365234375,1.0,0.4944746494293213,1.0,0.6499999761581421,0.0,1.0,-2.632377862930298,2.632371187210083,6.718234999425476e-06,2.033050298690796,0.9020703434944152,0.9020703434944152,0.0,108.63670349121094,89.0,47525.15234375,0.0,1531.5206298828125,1.0,281.540771484375,284.71844482421875,295.00567626953125,298.0113830566406,293.1499938964844,293.1499938964844,281.25,34449.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707931637763977,1.0,0.0,0.0,3.572499990463257,3.5725228786468506,8.516041134498664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.333984375,0.0,1437.287841796875,1895.4371337890625,0.0,3130.2509765625,0.8868609070777893,1.0,0.0,3.0,1.0,0.0
12398640,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8220773339271545,0.2821275889873504,0.2553060948848724,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.9757554531097412,0.4673784375190735,0.4426023960113525,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8297259211540222,0.2908648550510406,0.2045744657516479,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05841064453125,0.8453380465507507,0.3088067770004272,0.2939237654209137,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.7568722367286682,0.2195334434509277,0.996253252029419,286.05859375,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1953430175781,286.0599365234375,1.0,0.4944746494293213,1.0,0.6499999761581421,0.0,1.0,-2.632377862930298,2.632371187210083,6.718234999425476e-06,2.033050298690796,0.9020703434944152,0.9020703434944152,0.0,108.63670349121094,89.0,47525.15234375,0.0,1531.5206298828125,1.0,281.540771484375,284.71844482421875,295.00567626953125,298.0113830566406,293.1499938964844,293.1499938964844,281.25,34449.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707931637763977,1.0,0.0,0.0,3.572499990463257,3.5725228786468506,8.516041134498664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.333984375,0.0,1437.287841796875,1895.4371337890625,0.0,3130.2509765625,0.8868609070777893,1.0,0.0,3.0,1.0,0.0
12398700,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330139160156,0.8311424255371094,0.2823473513126373,0.2555411159992218,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.9863842129707336,0.4685100018978119,0.44371098279953,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.8391216397285461,0.2913779616355896,0.2049252688884735,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.8551129102706909,0.3092505931854248,0.2943133115768432,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.7654504179954529,0.219583973288536,0.9960742592811584,285.93096923828125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.19854736328125,285.9204406738281,1.0,0.491907387971878,1.0,0.6499999761581421,0.0,1.0,-2.6346704959869385,2.634663820266724,6.72999976814026e-06,2.034849166870117,0.9074134826660156,0.9074134826660156,0.0,104.55064392089844,89.0,48782.50390625,0.0,1516.328857421875,1.0,281.3001403808594,284.55841064453125,295.0923156738281,298.27001953125,293.1499938964844,293.1499938964844,281.25,34500.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793823719024658,1.0,0.0,0.0,3.6007332801818848,3.6007566452026367,8.651176699459029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.36279296875,0.0,1467.9739990234375,1895.4371337890625,0.0,3210.792236328125,0.8931569457054138,1.0,0.0,3.0,1.0,0.0
12398760,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.8389665484428406,0.2820894420146942,0.2553643882274627,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.9948083758354188,0.4691504240036011,0.4443721771240234,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8474639654159546,0.2915017604827881,0.2050284445285797,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8638790845870972,0.3093376755714416,0.29440638422966,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.7730991244316101,0.2193832248449325,0.995030164718628,285.848876953125,284.95001220703125,297.2581787109375,292.0587158203125,297.2481994628906,297.1970520019531,285.83453369140625,1.0,0.4887702465057373,0.800000011920929,0.6499999761581421,0.2000000029802322,1.0,-2.634239435195923,2.237308979034424,0.3969304263591766,1.6394519805908203,0.9125877618789672,0.9125877618789672,0.0,100.80169677734376,77.0,48030.08984375,0.0,1496.259521484375,1.0,281.2581481933594,284.448486328125,295.1087951660156,298.2708435058594,293.1499938964844,293.1499938964844,280.95001220703125,34586.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849223852157593,1.0,0.0,0.0,3.6263504028320312,3.6263740062713614,8.774711091064091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.31396484375,0.0,1496.506103515625,1895.4371337890625,0.0,3262.69189453125,0.8989710807800293,1.0,0.0,3.0,1.0,0.0
12398820,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8463948369026184,0.2810293734073639,0.2546650171279907,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.9990000128746032,0.4692424833774566,0.440380334854126,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.8556216955184937,0.2910188138484955,0.204837679862976,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.8724794983863831,0.3088493049144745,0.2941232919692993,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5338134765625,0.780480682849884,0.2187051028013229,0.9924689531326294,285.526123046875,284.95001220703125,297.2976989746094,292.0755615234375,297.25537109375,297.1889038085937,285.5053405761719,1.0,0.4841662347316742,0.5635554790496826,0.6499999761581421,0.4364445507526397,1.0,-2.624627590179444,1.6037254333496094,1.0209020376205444,1.0100897550582886,0.9141224026679992,0.9141224026679992,0.0,96.93744659423828,77.0,46924.54296875,0.0,1462.852294921875,1.0,280.9872741699219,284.09136962890625,295.12384033203125,298.3103332519531,293.1499938964844,293.1499938964844,280.95001220703125,34857.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913108110427856,1.0,0.0,0.0,3.650972604751587,3.650996446609497,8.894272696124972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.34228515625,0.0,1525.69921875,1895.4371337890625,0.0,3322.46435546875,0.9046178460121156,1.0,0.0,3.0,1.0,0.0
12398880,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8501019477844238,0.2798638045787811,0.2537047863006592,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.9990000128746032,0.4694266021251678,0.4327836334705353,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8599079847335815,0.2903086841106415,0.2043958455324173,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.8770293593406677,0.3081461191177368,0.2935308516025543,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865661621094,0.7842698693275452,0.2179455906152725,0.9892763495445251,285.382080078125,284.95001220703125,297.32470703125,292.0868225097656,297.25213623046875,297.18194580078125,285.369873046875,1.0,0.4802783131599426,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-2.6097981929779053,1.2841004133224487,1.325697898864746,0.6942709684371948,0.9149158596992492,0.9149158596992492,0.0,94.5680160522461,65.0,45669.1640625,0.0,1431.03662109375,1.0,280.9583435058594,283.9537658691406,295.0833740234375,298.154052734375,293.1499938964844,293.1499938964844,280.6499938964844,35046.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880699872970581,1.0,0.0,0.0,3.6638083457946777,3.663832426071167,8.956922101788223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.23193359375,0.0,1541.427734375,1895.4371337890625,0.0,3292.15380859375,0.9076468348503112,1.0,0.0,3.0,1.0,0.0
12398940,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8613812923431396,0.2766289114952087,0.250712901353836,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.4712706506252289,0.4107498526573181,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8727679252624512,0.2881206572055816,0.2028205841779709,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8905946612358093,0.3059450387954712,0.2913993597030639,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7955229878425598,0.2156682908535003,0.9787372350692748,285.0541076660156,284.95001220703125,297.3896484375,292.1130065917969,297.2644348144531,297.1711730957031,285.04864501953125,1.0,0.469026118516922,0.0,0.6499999761581421,1.0,1.0,-2.562434196472168,1.0993692874908447,1.4630649089813232,0.5203894376754761,0.9136632680892944,0.9136632680892944,0.0,87.9633560180664,53.0,45631.8515625,0.0,1340.0657958984375,1.0,280.65802001953125,283.6260070800781,295.0699462890625,298.07861328125,293.1499938964844,293.1499938964844,280.3500061035156,35496.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804789781570435,1.0,0.0,0.0,3.683422565460205,3.6834466457366943,9.053080134435733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.43310546875,0.0,1566.8720703125,1895.4371337890625,0.0,3221.0693359375,0.9123672246932985,1.0,0.0,3.0,1.0,0.0
12399000,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8613812923431396,0.2766289114952087,0.250712901353836,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.4712706506252289,0.4107498526573181,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8727679252624512,0.2881206572055816,0.2028205841779709,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8905946612358093,0.3059450387954712,0.2913993597030639,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7955229878425598,0.2156682908535003,0.9787372350692748,285.0541076660156,284.95001220703125,297.3896484375,292.1130065917969,297.2644348144531,297.1711730957031,285.04864501953125,1.0,0.469026118516922,0.0,0.6499999761581421,1.0,1.0,-2.562434196472168,1.0993692874908447,1.4630649089813232,0.5203894376754761,0.9136632680892944,0.9136632680892944,0.0,87.9633560180664,53.0,45631.8515625,0.0,1340.0657958984375,1.0,280.65802001953125,283.6260070800781,295.0699462890625,298.07861328125,293.1499938964844,293.1499938964844,280.3500061035156,35496.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804789781570435,1.0,0.0,0.0,3.683422565460205,3.6834466457366943,9.053080134435733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.43310546875,0.0,1566.8720703125,1895.4371337890625,0.0,3221.0693359375,0.9123672246932985,1.0,0.0,3.0,1.0,0.0
12399060,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8783915638923645,0.2735719978809356,0.2477137446403503,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9990000128746032,0.4758938252925873,0.3828506171703338,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8913901448249817,0.285956472158432,0.201130524277687,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9101293087005616,0.3036844730377197,0.2890417575836181,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8114374279975891,0.2133184373378753,0.9671241044998168,284.7860107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.29498291015625,297.1776123046875,284.7807922363281,1.0,0.4557267427444458,0.0,0.6499999761581421,1.0,1.0,-2.506498336791992,1.072570562362671,1.4339277744293213,0.5061050057411194,0.9093968868255616,0.9093968868255616,0.0,80.18928527832031,56.0,46122.25390625,0.0,1237.1124267578125,1.0,280.3578491210937,283.3529663085937,295.11187744140625,298.13800048828125,293.1499938964844,293.1499938964844,280.04998779296875,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775336146354675,1.0,0.0,0.0,3.6883797645568848,3.688404083251953,9.077464255824452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0595703125,0.0,1575.513427734375,1895.4371337890625,0.0,3193.46240234375,0.9137530326843262,1.0,0.0,3.0,1.0,0.0
12399120,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.8783915638923645,0.2735719978809356,0.2477137446403503,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.9990000128746032,0.4758938252925873,0.3828506171703338,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.8913901448249817,0.285956472158432,0.201130524277687,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.9101293087005616,0.3036844730377197,0.2890417575836181,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8114374279975891,0.2133184373378753,0.9671241044998168,284.7860107421875,284.95001220703125,297.4528503417969,292.13726806640625,297.29498291015625,297.1776123046875,284.7807922363281,1.0,0.4557267427444458,0.0,0.6499999761581421,1.0,1.0,-2.506498336791992,1.072570562362671,1.4339277744293213,0.5061050057411194,0.9093968868255616,0.9093968868255616,0.0,80.18928527832031,56.0,46122.25390625,0.0,1237.1124267578125,1.0,280.3578491210937,283.3529663085937,295.11187744140625,298.13800048828125,293.1499938964844,293.1499938964844,280.04998779296875,35897.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775336146354675,1.0,0.0,0.0,3.6883797645568848,3.688404083251953,9.077464255824452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.0595703125,0.0,1575.513427734375,1895.4371337890625,0.0,3193.46240234375,0.9137530326843262,1.0,0.0,3.0,1.0,0.0
12399180,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.8897914290428162,0.2706519961357116,0.2449403256177902,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.9990000128746032,0.4821198284626007,0.3645355999469757,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.9041191935539246,0.2838890850543976,0.1995706856250763,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350036621094,0.9245720505714417,0.3014426529407501,0.2867851853370666,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.8212112188339233,0.2110509425401687,0.95618736743927,284.5346069335937,284.95001220703125,297.5141906738281,292.15972900390625,297.331298828125,297.19549560546875,284.5307922363281,1.0,0.4465278387069702,0.0,0.6499999761581421,1.0,1.0,-2.463416814804077,1.052507400512695,1.4109092950820925,0.4953888654708862,0.9018609523773192,0.9018609523773192,0.0,75.11861419677734,59.0,46670.5546875,0.0,1164.52978515625,1.0,280.0581359863281,283.0953674316406,295.1522827148437,298.2113647460937,293.1499938964844,293.1499938964844,279.75,36296.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786803483963013,1.0,0.0,0.0,3.6784496307373047,3.678473949432373,9.028652243614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.4462890625,0.0,1567.2864990234375,1895.4371337890625,0.0,3204.212158203125,0.9118050336837769,1.0,0.0,3.0,1.0,0.0
