time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399240,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352478027344,0.8897914290428162,0.2706519961357116,0.2449403256177902,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345153808594,0.9990000128746032,0.4821198284626007,0.3645355999469757,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351257324219,0.9041191935539246,0.2838890850543976,0.1995706856250763,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350036621094,0.9245720505714417,0.3014426529407501,0.2867851853370666,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5359802246094,0.8212112188339233,0.2110509425401687,0.95618736743927,284.5346069335937,284.95001220703125,297.5141906738281,292.15972900390625,297.331298828125,297.19549560546875,284.5307922363281,1.0,0.4465278387069702,0.0,0.6499999761581421,1.0,1.0,-2.463416814804077,1.052507400512695,1.4109092950820925,0.4953888654708862,0.9018609523773192,0.9018609523773192,0.0,75.11861419677734,59.0,46670.5546875,0.0,1164.52978515625,1.0,280.0581359863281,283.0953674316406,295.1522827148437,298.2113647460937,293.1499938964844,293.1499938964844,279.75,36296.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786803483963013,1.0,0.0,0.0,3.6784496307373047,3.678473949432373,9.028652243614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.4462890625,0.0,1567.2864990234375,1895.4371337890625,0.0,3204.212158203125,0.9118050336837769,1.0,0.0,3.0,1.0,0.0
12399300,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3745422363281,0.893191397190094,0.2692478597164154,0.2436509430408477,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719787597656,0.9990000128746032,0.4850607812404632,0.3586087524890899,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741149902344,0.9082709550857544,0.282907098531723,0.19885815680027,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3736267089844,0.9291467666625975,0.3003452122211456,0.2857187986373901,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.377197265625,0.8240467309951782,0.2099612355232238,0.9510960578918456,284.3722229003906,284.95001220703125,297.54412841796875,292.1702575683594,297.3488464355469,297.2039489746094,284.359130859375,1.0,0.4430416822433471,0.0,0.6499999761581421,1.0,1.0,-2.446488857269287,1.0446178913116455,1.4018709659576416,0.4912157654762268,0.896450936794281,0.896450936794281,0.0,73.42733001708984,59.0,47423.265625,0.0,1137.8984375,1.0,279.8008728027344,282.9111633300781,295.1912536621094,298.34844970703125,293.1499938964844,293.1499938964844,279.75,36504.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822264075279236,1.0,0.0,0.0,3.668225526809693,3.6682496070861816,8.978531695902348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.80322265625,0.0,1557.3359375,1895.4371337890625,0.0,3237.442138671875,0.9096233248710632,1.0,0.0,3.0,1.0,0.0
12399360,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.8949533104896545,0.2678157687187195,0.2423190772533416,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.302978515625,0.9990000128746032,0.4877015054225921,0.3546079695224762,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3034362792969,0.9107913970947266,0.2819065451622009,0.1981247663497924,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033142089844,0.931807577610016,0.2992163598537445,0.2846144437789917,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041076660156,0.8255355358123779,0.2088585048913955,0.945960283279419,284.30303955078125,284.95001220703125,297.5735778808594,292.18035888671875,297.36505126953125,297.2103881835937,284.3001708984375,1.0,0.4401679635047912,0.0,0.6499999761581421,1.0,1.0,-2.4317007064819336,1.037724852561951,1.3939757347106934,0.4875771701335907,0.8913925290107727,0.8913925290107727,0.0,72.19161224365234,62.0,47283.5390625,0.0,1115.9119873046875,1.0,279.7577819824219,282.8543701171875,295.183349609375,298.2818298339844,293.1499938964844,293.1499938964844,280.04998779296875,36693.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818186521530151,1.0,0.0,0.0,3.65376091003418,3.653784990310669,8.907863389140402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.12060546875,0.0,1542.55322265625,1895.4371337890625,0.0,3233.62158203125,0.9065593481063844,1.0,0.0,3.0,1.0,0.0
12399420,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.898020327091217,0.2664819657802582,0.2406202256679535,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.9990000128746032,0.4936193227767944,0.348633348941803,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9152088165283204,0.2812362909317016,0.197306215763092,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.9361218214035034,0.2981462180614471,0.2831737101078033,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.827854335308075,0.2075439840555191,0.9384582042694092,284.4796142578125,284.95001220703125,297.6308898925781,292.1992492675781,297.401123046875,297.23077392578125,284.4815673828125,1.0,0.4360891878604889,0.0,0.6499999761581421,1.0,1.0,-2.4107439517974854,1.0279674530029297,1.3827766180038452,0.4823732674121856,0.8864863514900208,0.8864863514900208,0.0,70.40125274658203,65.0,45832.67578125,0.0,1085.0147705078125,1.0,280.0419311523437,283.05816650390625,295.135498046875,298.0715026855469,293.1499938964844,293.1499938964844,280.3500061035156,36670.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649691939353943,1.0,0.0,0.0,3.6277902126312256,3.627814054489136,8.781680094216426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.65478515625,0.0,1513.5863037109375,1895.4371337890625,0.0,3075.616455078125,0.9007865786552428,1.0,0.0,3.0,1.0,0.0
12399480,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.898020327091217,0.2664819657802582,0.2406202256679535,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4796447753906,0.9990000128746032,0.4936193227767944,0.348633348941803,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793395996094,0.9152088165283204,0.2812362909317016,0.197306215763092,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.9361218214035034,0.2981462180614471,0.2831737101078033,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47882080078125,0.827854335308075,0.2075439840555191,0.9384582042694092,284.4796142578125,284.95001220703125,297.6308898925781,292.1992492675781,297.401123046875,297.23077392578125,284.4815673828125,1.0,0.4360891878604889,0.0,0.6499999761581421,1.0,1.0,-2.4107439517974854,1.0279674530029297,1.3827766180038452,0.4823732674121856,0.8864863514900208,0.8864863514900208,0.0,70.40125274658203,65.0,45832.67578125,0.0,1085.0147705078125,1.0,280.0419311523437,283.05816650390625,295.135498046875,298.0715026855469,293.1499938964844,293.1499938964844,280.3500061035156,36670.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649691939353943,1.0,0.0,0.0,3.6277902126312256,3.627814054489136,8.781680094216426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.65478515625,0.0,1513.5863037109375,1895.4371337890625,0.0,3075.616455078125,0.9007865786552428,1.0,0.0,3.0,1.0,0.0
12399540,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.90212744474411,0.2665420770645141,0.2403894811868667,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.9990000128746032,0.5005581378936768,0.3437047898769378,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.92069011926651,0.2819333672523498,0.1975628584623336,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.9411115050315856,0.2983374893665313,0.2830632925033569,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8308408856391907,0.2072557806968689,0.9359779357910156,284.6902770996094,284.95001220703125,297.6860046386719,292.21649169921875,297.4412841796875,297.25982666015625,284.6929016113281,1.0,0.4340616166591644,0.0,0.6499999761581421,1.0,1.0,-2.401732921600342,1.0237756967544556,1.3779573440551758,0.4801196157932281,0.8846907019615173,0.8846907019615173,0.0,69.20345306396484,68.0,44544.671875,0.0,1070.130859375,1.0,280.34130859375,283.2876281738281,295.1513977050781,297.9892883300781,293.1499938964844,293.1499938964844,280.6499938964844,36488.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488523364067078,1.0,0.0,0.0,3.6086790561676025,3.6087028980255127,8.689400488037791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.640625,0.0,1491.295166015625,1895.4371337890625,0.0,2924.522216796875,0.8964080214500427,1.0,0.0,3.0,1.0,0.0
12399600,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.90212744474411,0.2665420770645141,0.2403894811868667,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.9990000128746032,0.5005581378936768,0.3437047898769378,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899108886719,0.92069011926651,0.2819333672523498,0.1975628584623336,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69000244140625,0.9411115050315856,0.2983374893665313,0.2830632925033569,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8308408856391907,0.2072557806968689,0.9359779357910156,284.6902770996094,284.95001220703125,297.6860046386719,292.21649169921875,297.4412841796875,297.25982666015625,284.6929016113281,1.0,0.4340616166591644,0.0,0.6499999761581421,1.0,1.0,-2.401732921600342,1.0237756967544556,1.3779573440551758,0.4801196157932281,0.8846907019615173,0.8846907019615173,0.0,69.20345306396484,68.0,44544.671875,0.0,1070.130859375,1.0,280.34130859375,283.2876281738281,295.1513977050781,297.9892883300781,293.1499938964844,293.1499938964844,280.6499938964844,36488.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488523364067078,1.0,0.0,0.0,3.6086790561676025,3.6087028980255127,8.689400488037791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.640625,0.0,1491.295166015625,1895.4371337890625,0.0,2924.522216796875,0.8964080214500427,1.0,0.0,3.0,1.0,0.0
12399660,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9054785966873168,0.2672840058803558,0.2409052550792694,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.5080972909927368,0.3407950103282928,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9253531098365784,0.2834047377109527,0.1984535902738571,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9450241923332214,0.2992544770240783,0.2837571799755096,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8332780599594116,0.2076108604669571,0.936829686164856,284.9078369140625,284.95001220703125,297.73883056640625,292.23211669921875,297.4823303222656,297.2920837402344,284.9107360839844,1.0,0.4337577521800995,0.0,0.6499999761581421,1.0,1.0,-2.4017772674560547,1.0238007307052612,1.3779765367507937,0.4801081418991089,0.8858465552330017,0.8858465552330017,0.0,68.6714096069336,71.0,43417.25390625,0.0,1068.0052490234375,1.0,280.64117431640625,283.5201721191406,295.1800231933594,297.9444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36226.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835814893245697,1.0,0.0,0.0,3.59928560256958,3.599309206008911,8.644221907161409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.91064453125,0.0,1479.1461181640625,1895.4371337890625,0.0,2802.6396484375,0.8941332101821899,1.0,0.0,3.0,1.0,0.0
12399720,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9054785966873168,0.2672840058803558,0.2409052550792694,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.5080972909927368,0.3407950103282928,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9253531098365784,0.2834047377109527,0.1984535902738571,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9450241923332214,0.2992544770240783,0.2837571799755096,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8332780599594116,0.2076108604669571,0.936829686164856,284.9078369140625,284.95001220703125,297.73883056640625,292.23211669921875,297.4823303222656,297.2920837402344,284.9107360839844,1.0,0.4337577521800995,0.0,0.6499999761581421,1.0,1.0,-2.4017772674560547,1.0238007307052612,1.3779765367507937,0.4801081418991089,0.8858465552330017,0.8858465552330017,0.0,68.6714096069336,71.0,43417.25390625,0.0,1068.0052490234375,1.0,280.64117431640625,283.5201721191406,295.1800231933594,297.9444580078125,293.1499938964844,293.1499938964844,280.95001220703125,36226.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835814893245697,1.0,0.0,0.0,3.59928560256958,3.599309206008911,8.644221907161409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.91064453125,0.0,1479.1461181640625,1895.4371337890625,0.0,2802.6396484375,0.8941332101821899,1.0,0.0,3.0,1.0,0.0
12399780,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.9073426127433776,0.2684234082698822,0.2418404221534729,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9990000128746032,0.5158565640449524,0.340160995721817,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9283590912818908,0.2853724360466003,0.1997397691011428,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9471666812896729,0.3006244897842407,0.2849459648132324,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8345934152603149,0.2083788365125656,0.9398282766342164,285.1277160644531,284.95001220703125,297.7892150878906,292.24615478515625,297.52197265625,297.3235778808594,285.1305847167969,1.0,0.4348646998405456,0.0,0.6499999761581421,1.0,1.0,-2.408709526062012,1.0270339250564575,1.3816756010055542,0.4817996025085449,0.8899481892585754,0.8899481892585754,0.0,68.7737045288086,89.0,42413.95703125,0.0,1076.0833740234375,1.0,280.9413146972656,283.7524108886719,295.2048034667969,297.9072570800781,293.1499938964844,293.1499938964844,281.25,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250102996826172,1.0,0.0,0.0,3.601194381713867,3.601217746734619,8.653392455926223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.67041015625,0.0,1478.9794921875,1895.4371337890625,0.0,2702.04736328125,0.8943475484848022,1.0,0.0,3.0,1.0,0.0
12399840,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.9073426127433776,0.2684234082698822,0.2418404221534729,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.9990000128746032,0.5158565640449524,0.340160995721817,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9283590912818908,0.2853724360466003,0.1997397691011428,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9471666812896729,0.3006244897842407,0.2849459648132324,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8345934152603149,0.2083788365125656,0.9398282766342164,285.1277160644531,284.95001220703125,297.7892150878906,292.24615478515625,297.52197265625,297.3235778808594,285.1305847167969,1.0,0.4348646998405456,0.0,0.6499999761581421,1.0,1.0,-2.408709526062012,1.0270339250564575,1.3816756010055542,0.4817996025085449,0.8899481892585754,0.8899481892585754,0.0,68.7737045288086,89.0,42413.95703125,0.0,1076.0833740234375,1.0,280.9413146972656,283.7524108886719,295.2048034667969,297.9072570800781,293.1499938964844,293.1499938964844,281.25,35923.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250102996826172,1.0,0.0,0.0,3.601194381713867,3.601217746734619,8.653392455926223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.67041015625,0.0,1478.9794921875,1895.4371337890625,0.0,2702.04736328125,0.8943475484848022,1.0,0.0,3.0,1.0,0.0
12399900,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.902316689491272,0.2690981924533844,0.2424297779798507,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2839050292969,0.9990000128746032,0.5194899439811707,0.3464103639125824,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28204345703125,0.9231753945350648,0.2864939570426941,0.2005060613155365,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.941618025302887,0.3014348745346069,0.2856947183609009,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.8304831981658936,0.2088775634765625,0.9420401453971864,285.2838439941406,284.95001220703125,297.8134460449219,292.25262451171875,297.5402526855469,297.3372497558594,285.2976379394531,1.0,0.4381691217422485,0.0,0.6499999761581421,1.0,1.0,-2.421383142471313,1.032978057861328,1.3884050846099854,0.4847271740436554,0.8936600089073181,0.8936600089073181,0.0,70.31217193603516,89.0,41574.15625,0.0,1096.541259765625,1.0,281.1972961425781,283.9311828613281,295.1914367675781,297.7921447753906,293.1499938964844,293.1499938964844,281.25,35754.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179261088371277,1.0,0.0,0.0,3.6063649654388414,3.606388568878174,8.67826031480945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.4287109375,0.0,1483.34521484375,1895.4371337890625,0.0,2636.36669921875,0.8954203128814697,1.0,0.0,3.0,1.0,0.0
12399960,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.894122838973999,0.269904226064682,0.2431975454092025,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.9990000128746032,0.522454559803009,0.3568566441535949,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.9142591953277588,0.2877465486526489,0.2014089673757553,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36199951171875,0.932060480117798,0.3023726940155029,0.2866192758083343,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36090087890625,0.8236373066902161,0.2094733417034149,0.9449397921562196,285.3623962402344,284.95001220703125,297.8370361328125,292.2587280273437,297.5555419921875,297.3461303710937,285.3665771484375,1.0,0.4429090023040771,0.0,0.6499999761581421,1.0,1.0,-2.44052529335022,1.0419200658798218,1.398605227470398,0.4893345236778259,0.8972448110580444,0.8972448110580444,0.0,72.88069152832031,92.0,41715.1796875,0.0,1128.8297119140625,1.0,281.2417297363281,283.9945983886719,295.2260131835937,297.87969970703125,293.1499938964844,293.1499938964844,281.54998779296875,35594.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158532381057739,1.0,0.0,0.0,3.615250825881958,3.615274429321289,8.721077620066353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.39404296875,0.0,1491.84912109375,1895.4371337890625,0.0,2617.196044921875,0.8972578048706055,1.0,0.0,3.0,1.0,0.0
12400020,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8831621408462524,0.2716502845287323,0.2448239475488662,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.9990000128746032,0.5271002650260925,0.3724132478237152,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.9032345414161682,0.29041787981987,0.2033101320266723,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.919178307056427,0.304408848285675,0.2885966002941131,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8142966032028198,0.2107475847005844,0.9510568976402284,285.59490966796875,284.95001220703125,297.8822326660156,292.2698669433594,297.5787353515625,297.3524475097656,285.5981750488281,1.0,0.4502005577087402,0.0,0.6499999761581421,1.0,1.0,-2.473187208175659,1.057127833366394,1.4160592555999756,0.4974596202373504,0.9076840281486512,0.9076840281486512,0.0,76.97023010253906,95.0,41046.2421875,0.0,1183.7734375,1.0,281.54156494140625,284.2315368652344,295.2466735839844,297.8619384765625,293.1499938964844,293.1499938964844,281.25,35268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086481094360352,1.0,0.0,0.0,3.6416618824005127,3.641685724258423,8.848966785990342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.66845703125,0.0,1518.4522705078125,1895.4371337890625,0.0,2550.749267578125,0.9029354453086852,1.0,0.0,3.0,1.0,0.0
12400080,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943603515625,0.8831621408462524,0.2716502845287323,0.2448239475488662,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.9990000128746032,0.5271002650260925,0.3724132478237152,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.9032345414161682,0.29041787981987,0.2033101320266723,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.919178307056427,0.304408848285675,0.2885966002941131,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8142966032028198,0.2107475847005844,0.9510568976402284,285.59490966796875,284.95001220703125,297.8822326660156,292.2698669433594,297.5787353515625,297.3524475097656,285.5981750488281,1.0,0.4502005577087402,0.0,0.6499999761581421,1.0,1.0,-2.473187208175659,1.057127833366394,1.4160592555999756,0.4974596202373504,0.9076840281486512,0.9076840281486512,0.0,76.97023010253906,95.0,41046.2421875,0.0,1183.7734375,1.0,281.54156494140625,284.2315368652344,295.2466735839844,297.8619384765625,293.1499938964844,293.1499938964844,281.25,35268.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086481094360352,1.0,0.0,0.0,3.6416618824005127,3.641685724258423,8.848966785990342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.66845703125,0.0,1518.4522705078125,1895.4371337890625,0.0,2550.749267578125,0.9029354453086852,1.0,0.0,3.0,1.0,0.0
12400140,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8721727728843689,0.2720964550971985,0.2457639127969741,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9990000128746032,0.5299069285392761,0.3878984153270721,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8929311633110046,0.2920533716678619,0.2048105001449585,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9069725275039672,0.3054884672164917,0.2900815308094024,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8045796155929565,0.2112872153520584,0.9553208947181702,285.43328857421875,284.95001220703125,297.9246520996094,292.2796325683594,297.5912780761719,297.3423156738281,285.4322814941406,1.0,0.4570305645465851,0.0,0.6499999761581421,1.0,1.0,-2.501636505126953,1.0703803300857544,1.4312560558319092,0.5045162439346313,0.9128605127334596,0.9128605127334596,0.0,81.04935455322266,98.0,42598.9453125,0.0,1234.94482421875,1.0,281.2577819824219,284.0362548828125,295.34588623046875,298.1288452148437,293.1499938964844,293.1499938964844,280.95001220703125,35321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264763355255127,1.0,0.0,0.0,3.667794704437256,3.667818784713745,8.976423941930989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.64208984375,0.0,1547.9517822265625,1895.4371337890625,0.0,2715.66845703125,0.9087873697280884,1.0,0.0,3.0,1.0,0.0
12400200,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.8721727728843689,0.2720964550971985,0.2457639127969741,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.9990000128746032,0.5299069285392761,0.3878984153270721,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8929311633110046,0.2920533716678619,0.2048105001449585,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.9069725275039672,0.3054884672164917,0.2900815308094024,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8045796155929565,0.2112872153520584,0.9553208947181702,285.43328857421875,284.95001220703125,297.9246520996094,292.2796325683594,297.5912780761719,297.3423156738281,285.4322814941406,1.0,0.4570305645465851,0.0,0.6499999761581421,1.0,1.0,-2.501636505126953,1.0703803300857544,1.4312560558319092,0.5045162439346313,0.9128605127334596,0.9128605127334596,0.0,81.04935455322266,98.0,42598.9453125,0.0,1234.94482421875,1.0,281.2577819824219,284.0362548828125,295.34588623046875,298.1288452148437,293.1499938964844,293.1499938964844,280.95001220703125,35321.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264763355255127,1.0,0.0,0.0,3.667794704437256,3.667818784713745,8.976423941930989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.64208984375,0.0,1547.9517822265625,1895.4371337890625,0.0,2715.66845703125,0.9087873697280884,1.0,0.0,3.0,1.0,0.0
12400260,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8588876724243164,0.271228164434433,0.2453610301017761,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9990000128746032,0.530340313911438,0.4055336117744446,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.8803478479385376,0.2925377190113067,0.205420896410942,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.893445611000061,0.3054136931896209,0.2903904020786285,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7923340201377869,0.2108564525842666,0.955067217350006,285.2421264648437,284.95001220703125,297.96417236328125,292.2881164550781,297.59246826171875,297.3144226074219,285.2407531738281,1.0,0.4631385207176208,0.0,0.6499999761581421,1.0,1.0,-2.52314567565918,1.0803966522216797,1.4427490234375,0.5098729729652405,0.915209174156189,0.915209174156189,0.0,85.50286865234375,101.0,44079.34765625,0.0,1280.245361328125,1.0,280.9580078125,283.8179016113281,295.3590087890625,298.2543334960937,293.1499938964844,293.1499938964844,280.6499938964844,35489.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439814448356628,1.0,0.0,0.0,3.687476634979248,3.687500953674317,9.073019668903726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.63671875,0.0,1571.4061279296875,1895.4371337890625,0.0,2878.935302734375,0.9133032560348512,1.0,0.0,3.0,1.0,0.0
12400320,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.8588876724243164,0.271228164434433,0.2453610301017761,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9990000128746032,0.530340313911438,0.4055336117744446,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.8803478479385376,0.2925377190113067,0.205420896410942,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.893445611000061,0.3054136931896209,0.2903904020786285,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.7923340201377869,0.2108564525842666,0.955067217350006,285.2421264648437,284.95001220703125,297.96417236328125,292.2881164550781,297.59246826171875,297.3144226074219,285.2407531738281,1.0,0.4631385207176208,0.0,0.6499999761581421,1.0,1.0,-2.52314567565918,1.0803966522216797,1.4427490234375,0.5098729729652405,0.915209174156189,0.915209174156189,0.0,85.50286865234375,101.0,44079.34765625,0.0,1280.245361328125,1.0,280.9580078125,283.8179016113281,295.3590087890625,298.2543334960937,293.1499938964844,293.1499938964844,280.6499938964844,35489.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439814448356628,1.0,0.0,0.0,3.687476634979248,3.687500953674317,9.073019668903726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.63671875,0.0,1571.4061279296875,1895.4371337890625,0.0,2878.935302734375,0.9133032560348512,1.0,0.0,3.0,1.0,0.0
12400380,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8457174897193909,0.2697451114654541,0.2442934364080429,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.5289108157157898,0.4235061705112457,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.867734968662262,0.2924344837665558,0.2055489122867584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8798742294311523,0.3046825230121612,0.2899902760982513,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.779712438583374,0.2097956538200378,0.9516869783401488,285.0457763671875,284.95001220703125,298.000732421875,292.2953796386719,297.5868225097656,297.2767944335937,285.0442810058594,1.0,0.4684971272945404,0.0,0.6499999761581421,1.0,1.0,-2.5390729904174805,1.0878113508224487,1.4512616395950315,0.5138526558876038,0.9148963689804076,0.9148963689804076,0.0,90.01875305175781,104.0,45444.93359375,0.0,1319.529541015625,1.0,280.6578674316406,283.5970764160156,295.35113525390625,298.334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35709.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576993346214294,1.0,0.0,0.0,3.6990132331848153,3.699037551879883,9.129879572356004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.61767578125,0.0,1586.1849365234375,1895.4371337890625,0.0,3007.4296875,0.9160332083702089,1.0,0.0,3.0,1.0,0.0
12400440,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8457174897193909,0.2697451114654541,0.2442934364080429,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.5289108157157898,0.4235061705112457,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.867734968662262,0.2924344837665558,0.2055489122867584,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8798742294311523,0.3046825230121612,0.2899902760982513,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.779712438583374,0.2097956538200378,0.9516869783401488,285.0457763671875,284.95001220703125,298.000732421875,292.2953796386719,297.5868225097656,297.2767944335937,285.0442810058594,1.0,0.4684971272945404,0.0,0.6499999761581421,1.0,1.0,-2.5390729904174805,1.0878113508224487,1.4512616395950315,0.5138526558876038,0.9148963689804076,0.9148963689804076,0.0,90.01875305175781,104.0,45444.93359375,0.0,1319.529541015625,1.0,280.6578674316406,283.5970764160156,295.35113525390625,298.334716796875,293.1499938964844,293.1499938964844,280.3500061035156,35709.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576993346214294,1.0,0.0,0.0,3.6990132331848153,3.699037551879883,9.129879572356004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.61767578125,0.0,1586.1849365234375,1895.4371337890625,0.0,3007.4296875,0.9160332083702089,1.0,0.0,3.0,1.0,0.0
12400500,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8395909070968628,0.2688949406147003,0.2436599284410476,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.527665913105011,0.4322149157524109,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8618565797805786,0.2922719120979309,0.2055319994688034,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8734786510467529,0.3041776418685913,0.2896510660648346,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7736774682998657,0.2091161757707595,0.9492793679237366,284.9019775390625,284.95001220703125,298.017822265625,292.298583984375,297.58258056640625,297.25640869140625,284.8912048339844,1.0,0.4709161520004272,0.0,0.6499999761581421,1.0,1.0,-2.5454564094543457,1.0907825231552124,1.4546737670898438,0.5154504776000977,0.913202464580536,0.913202464580536,0.0,92.2255630493164,104.0,46555.62890625,0.0,1337.1270751953125,1.0,280.40008544921875,283.4248962402344,295.37030029296875,298.4723205566406,293.1499938964844,293.1499938964844,280.3500061035156,35842.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656703233718872,1.0,0.0,0.0,3.701558351516724,3.701582908630371,9.142448220700316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.56103515625,0.0,1590.0960693359375,1895.4371337890625,0.0,3082.19384765625,0.916658341884613,1.0,0.0,3.0,1.0,0.0
12400560,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8335660696029663,0.2679458856582641,0.2428953796625137,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.526069700717926,0.4408833682537079,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8560994267463684,0.2920166552066803,0.2054225653409958,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.867195725440979,0.3035655617713928,0.2891772389411926,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7677118182182312,0.2083328366279602,0.9462928175926208,284.84735107421875,284.95001220703125,298.0341186523437,292.3014831542969,297.57733154296875,297.2348327636719,284.84588623046875,1.0,0.4731647372245788,0.0,0.6499999761581421,1.0,1.0,-2.550665616989136,1.0932055711746216,1.4574599266052246,0.5167625546455383,0.9119221568107604,0.9119221568107604,0.0,94.42476654052734,107.0,46706.88671875,0.0,1353.2811279296875,1.0,280.35748291015625,283.3761901855469,295.3453063964844,298.4068603515625,293.1499938964844,293.1499938964844,280.04998779296875,35961.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688262104988098,1.0,0.0,0.0,3.701234579086304,3.701259136199951,9.140848646893572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.10400390625,0.0,1590.6314697265625,1895.4371337890625,0.0,3111.7998046875,0.9166990518569946,1.0,0.0,3.0,1.0,0.0
12400620,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.8224210143089294,0.2659542262554168,0.2412966787815094,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9990000128746032,0.522104024887085,0.4573558568954468,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8456532955169678,0.2914122343063354,0.2051437944173813,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8556931018829346,0.3021999001502991,0.2880977988243103,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7566754817962646,0.2066113203763961,0.9395763278007508,284.650634765625,284.95001220703125,298.0643310546875,292.3065185546875,297.5655822753906,297.1913146972656,284.6491394042969,1.0,0.4772305488586426,0.0,0.6499999761581421,1.0,1.0,-2.558837652206421,1.0970057249069214,1.4618319272994995,0.5188270211219788,0.9063259363174438,0.9063259363174438,0.0,98.6572723388672,95.0,47872.7734375,0.0,1382.1622314453125,1.0,280.0580139160156,283.1586303710937,295.3421630859375,298.4761047363281,293.1499938964844,293.1499938964844,279.75,36235.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783643841743469,1.0,0.0,0.0,3.693303346633911,3.693327903747559,9.101715932047228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.408203125,0.0,1583.6671142578125,1895.4371337890625,0.0,3201.25048828125,0.9151055216789246,1.0,0.0,3.0,1.0,0.0
12400680,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6510009765625,0.8224210143089294,0.2659542262554168,0.2412966787815094,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9990000128746032,0.522104024887085,0.4573558568954468,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8456532955169678,0.2914122343063354,0.2051437944173813,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.8556931018829346,0.3021999001502991,0.2880977988243103,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513671875,0.7566754817962646,0.2066113203763961,0.9395763278007508,284.650634765625,284.95001220703125,298.0643310546875,292.3065185546875,297.5655822753906,297.1913146972656,284.6491394042969,1.0,0.4772305488586426,0.0,0.6499999761581421,1.0,1.0,-2.558837652206421,1.0970057249069214,1.4618319272994995,0.5188270211219788,0.9063259363174438,0.9063259363174438,0.0,98.6572723388672,95.0,47872.7734375,0.0,1382.1622314453125,1.0,280.0580139160156,283.1586303710937,295.3421630859375,298.4761047363281,293.1499938964844,293.1499938964844,279.75,36235.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783643841743469,1.0,0.0,0.0,3.693303346633911,3.693327903747559,9.101715932047228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.408203125,0.0,1583.6671142578125,1895.4371337890625,0.0,3201.25048828125,0.9151055216789246,1.0,0.0,3.0,1.0,0.0
12400740,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.8192806243896484,0.2637889087200165,0.2394211143255233,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.9990000128746032,0.5182641744613647,0.4593830108642578,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.8438255190849304,0.2906464338302612,0.2046567648649215,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.8530935049057007,0.300616055727005,0.286681592464447,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7534199357032776,0.2046916484832763,0.9312939643859864,284.4408874511719,284.95001220703125,298.0911560058594,292.3105163574219,297.5551147460937,297.1529846191406,284.438232421875,1.0,0.4752175807952881,0.0,0.6499999761581421,1.0,1.0,-2.546806812286377,1.0913338661193848,1.4554729461669922,0.5161872506141663,0.8978729844093323,0.8978729844093323,0.0,98.76648712158205,83.0,48744.73046875,0.0,1367.2103271484375,1.0,279.7581481933594,282.9327087402344,295.3394775390625,298.5345764160156,293.1499938964844,293.1499938964844,280.04998779296875,36543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866518139839172,1.0,0.0,0.0,3.674096822738648,3.674121141433716,9.007296739582672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.4013671875,0.0,1564.23876953125,1895.4371337890625,0.0,3278.8818359375,0.9110115766525269,1.0,0.0,3.0,1.0,0.0
12400800,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.8192806243896484,0.2637889087200165,0.2394211143255233,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44061279296875,0.9990000128746032,0.5182641744613647,0.4593830108642578,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.8438255190849304,0.2906464338302612,0.2046567648649215,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.8530935049057007,0.300616055727005,0.286681592464447,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.7534199357032776,0.2046916484832763,0.9312939643859864,284.4408874511719,284.95001220703125,298.0911560058594,292.3105163574219,297.5551147460937,297.1529846191406,284.438232421875,1.0,0.4752175807952881,0.0,0.6499999761581421,1.0,1.0,-2.546806812286377,1.0913338661193848,1.4554729461669922,0.5161872506141663,0.8978729844093323,0.8978729844093323,0.0,98.76648712158205,83.0,48744.73046875,0.0,1367.2103271484375,1.0,279.7581481933594,282.9327087402344,295.3394775390625,298.5345764160156,293.1499938964844,293.1499938964844,280.04998779296875,36543.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866518139839172,1.0,0.0,0.0,3.674096822738648,3.674121141433716,9.007296739582672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.4013671875,0.0,1564.23876953125,1895.4371337890625,0.0,3278.8818359375,0.9110115766525269,1.0,0.0,3.0,1.0,0.0
12400860,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.8242717385292053,0.2628937363624573,0.2381099760532379,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9990000128746032,0.5184062719345093,0.4480705857276916,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.8504254817962646,0.2909944355487823,0.2045373171567917,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040954589844,0.8590497374534607,0.2999880015850067,0.2856422960758209,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7576509714126587,0.2034840881824493,0.9241390228271484,284.6042175292969,284.95001220703125,298.1145324707031,292.3135681152344,297.5609436035156,297.1459655761719,284.6048583984375,1.0,0.4691268503665924,0.0,0.6499999761581421,1.0,1.0,-2.5216567516326904,1.0795774459838867,1.4420791864395142,0.5101479887962341,0.8945750594139099,0.8945750594139099,0.0,95.19173431396484,71.0,47176.1640625,0.0,1320.0279541015625,1.0,280.0421142578125,283.1251220703125,295.26483154296875,298.2952880859375,293.1499938964844,293.1499938964844,280.3500061035156,36493.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728619813919067,1.0,0.0,0.0,3.654911518096924,3.654935836791992,8.913474971450341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.64404296875,0.0,1542.333740234375,1895.4371337890625,0.0,3149.655517578125,0.906721830368042,1.0,0.0,3.0,1.0,0.0
12400920,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.8242717385292053,0.2628937363624573,0.2381099760532379,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60430908203125,0.9990000128746032,0.5184062719345093,0.4480705857276916,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60406494140625,0.8504254817962646,0.2909944355487823,0.2045373171567917,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6040954589844,0.8590497374534607,0.2999880015850067,0.2856422960758209,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.7576509714126587,0.2034840881824493,0.9241390228271484,284.6042175292969,284.95001220703125,298.1145324707031,292.3135681152344,297.5609436035156,297.1459655761719,284.6048583984375,1.0,0.4691268503665924,0.0,0.6499999761581421,1.0,1.0,-2.5216567516326904,1.0795774459838867,1.4420791864395142,0.5101479887962341,0.8945750594139099,0.8945750594139099,0.0,95.19173431396484,71.0,47176.1640625,0.0,1320.0279541015625,1.0,280.0421142578125,283.1251220703125,295.26483154296875,298.2952880859375,293.1499938964844,293.1499938964844,280.3500061035156,36493.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728619813919067,1.0,0.0,0.0,3.654911518096924,3.654935836791992,8.913474971450341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.64404296875,0.0,1542.333740234375,1895.4371337890625,0.0,3149.655517578125,0.906721830368042,1.0,0.0,3.0,1.0,0.0
12400980,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8376753926277161,0.2631992101669311,0.2379741221666336,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.9990000128746032,0.5236014723777771,0.425209105014801,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8661711812019348,0.2924973666667938,0.2052637040615081,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8741976022720337,0.3004481792449951,0.2856512069702148,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7700538039207458,0.2032091915607452,0.920976996421814,284.7821655273437,284.95001220703125,298.1343078613281,292.31573486328125,297.5846862792969,297.1732177734375,284.7826538085937,1.0,0.4603267610073089,0.0,0.6499999761581421,1.0,1.0,-2.491114854812622,1.06531023979187,1.4258044958114624,0.5027669072151184,0.8938131332397461,0.8938131332397461,0.0,88.85565948486328,74.0,45548.33203125,0.0,1255.4114990234375,1.0,280.3415832519531,283.3289489746094,295.2541198730469,298.16925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574737310409546,1.0,0.0,0.0,3.641968965530396,3.6419928073883057,8.85045835730125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0751953125,0.0,1526.712646484375,1895.4371337890625,0.0,3005.314208984375,0.9037252068519592,1.0,0.0,3.0,1.0,0.0
12401040,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.8376753926277161,0.2631992101669311,0.2379741221666336,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.9990000128746032,0.5236014723777771,0.425209105014801,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.8661711812019348,0.2924973666667938,0.2052637040615081,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8741976022720337,0.3004481792449951,0.2856512069702148,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7700538039207458,0.2032091915607452,0.920976996421814,284.7821655273437,284.95001220703125,298.1343078613281,292.31573486328125,297.5846862792969,297.1732177734375,284.7826538085937,1.0,0.4603267610073089,0.0,0.6499999761581421,1.0,1.0,-2.491114854812622,1.06531023979187,1.4258044958114624,0.5027669072151184,0.8938131332397461,0.8938131332397461,0.0,88.85565948486328,74.0,45548.33203125,0.0,1255.4114990234375,1.0,280.3415832519531,283.3289489746094,295.2541198730469,298.16925048828125,293.1499938964844,293.1499938964844,280.6499938964844,36329.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574737310409546,1.0,0.0,0.0,3.641968965530396,3.6419928073883057,8.85045835730125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.0751953125,0.0,1526.712646484375,1895.4371337890625,0.0,3005.314208984375,0.9037252068519592,1.0,0.0,3.0,1.0,0.0
