time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401100,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8437566161155701,0.2635713517665863,0.2381463348865509,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.9990000128746032,0.5276303291320801,0.4158722460269928,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8734498620033264,0.2934901416301727,0.2058259546756744,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8810928463935852,0.3009176850318908,0.2859230637550354,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7757596373558044,0.2033195793628692,0.920664131641388,284.91748046875,284.95001220703125,298.1428527832031,292.3165283203125,297.60125732421875,297.19598388671875,284.92822265625,1.0,0.4574377536773681,0.0,0.6499999761581421,1.0,1.0,-2.48071551322937,1.0604838132858276,1.420231580734253,0.5000945329666138,0.8948772549629211,0.8948772549629211,0.0,86.41117095947266,74.0,44359.1640625,0.0,1232.53759765625,1.0,280.59820556640625,283.4936218261719,295.2325439453125,298.0209655761719,293.1499938964844,293.1499938964844,280.6499938964844,36215.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479495048522949,1.0,0.0,0.0,3.6381452083587646,3.638169288635254,8.831884201754292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.3173828125,0.0,1521.6268310546875,1895.4371337890625,0.0,2916.0693359375,0.9028335809707642,1.0,0.0,3.0,1.0,0.0
12401160,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8491362929344177,0.2641026675701141,0.2385224550962448,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.5320323705673218,0.4083243012428283,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8799353241920471,0.2946522831916809,0.2065498083829879,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.88713139295578,0.3015509843826294,0.2864038944244385,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7807925939559937,0.2035952359437942,0.9213042855262756,284.9711303710937,284.95001220703125,298.1504211425781,292.3171081542969,297.61883544921875,297.2211608886719,284.9726867675781,1.0,0.4552907049655914,0.0,0.6499999761581421,1.0,1.0,-2.4743101596832275,1.057503581047058,1.41680645942688,0.4984874427318573,0.8956030011177063,0.8956030011177063,0.0,84.53833770751953,77.0,44150.23046875,0.0,1216.9876708984375,1.0,280.6419982910156,283.54058837890625,295.2591857910156,298.07977294921875,293.1499938964844,293.1499938964844,280.95001220703125,36106.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432464599609375,1.0,0.0,0.0,3.63715934753418,3.637183427810669,8.827098554320401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.64111328125,0.0,1519.722412109375,1895.4371337890625,0.0,2872.061279296875,0.902502417564392,1.0,0.0,3.0,1.0,0.0
12401220,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8578407168388367,0.2654003798961639,0.2395170181989669,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.5411204695701599,0.3973481953144073,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8906263709068298,0.2972649335861206,0.2082259654998779,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8968206644058228,0.3030920922756195,0.2876691222190857,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7889618873596191,0.2044546753168106,0.924229860305786,285.17169189453125,284.95001220703125,298.1627197265625,292.3177185058594,297.6526184082031,297.2710876464844,285.1736755371094,1.0,0.4529016315937042,0.0,0.6499999761581421,1.0,1.0,-2.469358205795288,1.0552064180374146,1.4141517877578735,0.497210681438446,0.9001608490943909,0.9001608490943909,0.0,82.01097869873047,80.0,42975.58984375,0.0,1200.4776611328125,1.0,280.9416809082031,283.7587890625,295.26910400390625,298.0134582519531,293.1499938964844,293.1499938964844,281.25,35841.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309319615364075,1.0,0.0,0.0,3.642200469970703,3.642224550247192,8.851584425428882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.5751953125,0.0,1523.3282470703125,1895.4371337890625,0.0,2757.122802734375,0.9034501910209656,1.0,0.0,3.0,1.0,0.0
12401280,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.8578407168388367,0.2654003798961639,0.2395170181989669,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9990000128746032,0.5411204695701599,0.3973481953144073,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8906263709068298,0.2972649335861206,0.2082259654998779,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.8968206644058228,0.3030920922756195,0.2876691222190857,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.7889618873596191,0.2044546753168106,0.924229860305786,285.17169189453125,284.95001220703125,298.1627197265625,292.3177185058594,297.6526184082031,297.2710876464844,285.1736755371094,1.0,0.4529016315937042,0.0,0.6499999761581421,1.0,1.0,-2.469358205795288,1.0552064180374146,1.4141517877578735,0.497210681438446,0.9001608490943909,0.9001608490943909,0.0,82.01097869873047,80.0,42975.58984375,0.0,1200.4776611328125,1.0,280.9416809082031,283.7587890625,295.26910400390625,298.0134582519531,293.1499938964844,293.1499938964844,281.25,35841.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309319615364075,1.0,0.0,0.0,3.642200469970703,3.642224550247192,8.851584425428882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.5751953125,0.0,1523.3282470703125,1895.4371337890625,0.0,2757.122802734375,0.9034501910209656,1.0,0.0,3.0,1.0,0.0
12401340,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8641029596328735,0.266989141702652,0.2408236563205719,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9990000128746032,0.5501177310943604,0.3908087909221649,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8986058831214905,0.300226628780365,0.2101874649524688,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9037024974822998,0.3049505352973938,0.2892941534519195,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.7948602437973022,0.2056467980146408,0.9289636611938475,285.3778381347656,284.95001220703125,298.17108154296875,292.3176574707031,297.6824035644531,297.3167724609375,285.3800354003906,1.0,0.4525766372680664,0.0,0.6499999761581421,1.0,1.0,-2.4730610847473145,1.0569448471069336,1.4161161184310913,0.4980599880218506,0.9075103998184204,0.9075103998184204,0.0,80.75042724609375,83.0,41951.41015625,0.0,1199.54638671875,1.0,281.24176025390625,283.9799194335937,295.2775573730469,297.9573974609375,293.1499938964844,293.1499938964844,280.95001220703125,35561.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203105330467224,1.0,0.0,0.0,3.657714128494263,3.657737970352173,8.927149224291497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.75439453125,0.0,1538.4796142578125,1895.4371337890625,0.0,2658.446533203125,0.9067285656929016,1.0,0.0,3.0,1.0,0.0
12401400,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8641029596328735,0.266989141702652,0.2408236563205719,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9990000128746032,0.5501177310943604,0.3908087909221649,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.8986058831214905,0.300226628780365,0.2101874649524688,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775939941406,0.9037024974822998,0.3049505352973938,0.2892941534519195,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768920898437,0.7948602437973022,0.2056467980146408,0.9289636611938475,285.3778381347656,284.95001220703125,298.17108154296875,292.3176574707031,297.6824035644531,297.3167724609375,285.3800354003906,1.0,0.4525766372680664,0.0,0.6499999761581421,1.0,1.0,-2.4730610847473145,1.0569448471069336,1.4161161184310913,0.4980599880218506,0.9075103998184204,0.9075103998184204,0.0,80.75042724609375,83.0,41951.41015625,0.0,1199.54638671875,1.0,281.24176025390625,283.9799194335937,295.2775573730469,297.9573974609375,293.1499938964844,293.1499938964844,280.95001220703125,35561.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203105330467224,1.0,0.0,0.0,3.657714128494263,3.657737970352173,8.927149224291497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.75439453125,0.0,1538.4796142578125,1895.4371337890625,0.0,2658.446533203125,0.9067285656929016,1.0,0.0,3.0,1.0,0.0
12401460,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8656722903251648,0.2673571407794952,0.2415529489517212,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.5571821331977844,0.3898602426052093,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9017477631568908,0.3021996617317199,0.2118177562952041,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9058164954185486,0.3058981895446777,0.2905130982398987,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7966262102127075,0.2062436938285827,0.9327199459075928,285.2000427246094,284.95001220703125,298.1754150390625,292.3169860839844,297.6982727050781,297.3412170410156,285.19842529296875,1.0,0.4537163972854614,0.0,0.6499999761581421,1.0,1.0,-2.480733871459961,1.060523509979248,1.4202102422714231,0.4999406635761261,0.9094579815864564,0.9094579815864564,0.0,80.8017349243164,86.0,43248.50390625,0.0,1208.85546875,1.0,280.95770263671875,283.775634765625,295.3667297363281,298.1961975097656,293.1499938964844,293.1499938964844,280.6499938964844,35640.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834740400314331,1.0,0.0,0.0,3.672009229660034,3.672033309936523,8.997064355753537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.49755859375,0.0,1555.0855712890625,1895.4371337890625,0.0,2792.61669921875,0.9099481701850892,1.0,0.0,3.0,1.0,0.0
12401520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8656722903251648,0.2673571407794952,0.2415529489517212,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.9990000128746032,0.5571821331977844,0.3898602426052093,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9017477631568908,0.3021996617317199,0.2118177562952041,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9058164954185486,0.3058981895446777,0.2905130982398987,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7966262102127075,0.2062436938285827,0.9327199459075928,285.2000427246094,284.95001220703125,298.1754150390625,292.3169860839844,297.6982727050781,297.3412170410156,285.19842529296875,1.0,0.4537163972854614,0.0,0.6499999761581421,1.0,1.0,-2.480733871459961,1.060523509979248,1.4202102422714231,0.4999406635761261,0.9094579815864564,0.9094579815864564,0.0,80.8017349243164,86.0,43248.50390625,0.0,1208.85546875,1.0,280.95770263671875,283.775634765625,295.3667297363281,298.1961975097656,293.1499938964844,293.1499938964844,280.6499938964844,35640.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834740400314331,1.0,0.0,0.0,3.672009229660034,3.672033309936523,8.997064355753537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.49755859375,0.0,1555.0855712890625,1895.4371337890625,0.0,2792.61669921875,0.9099481701850892,1.0,0.0,3.0,1.0,0.0
12401580,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8611584901809692,0.2664813995361328,0.2410295158624649,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.5615285634994507,0.3951945900917053,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8987175822257996,0.3030906617641449,0.212623119354248,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.901664137840271,0.3057379126548767,0.2906295955181122,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7928689122200012,0.2059586644172668,0.9325494766235352,284.9990234375,284.95001220703125,298.1755676269531,292.3157653808594,297.6979064941406,297.3403625488281,284.99725341796875,1.0,0.4556438624858856,0.0,0.6499999761581421,1.0,1.0,-2.487417459487915,1.0636407136917114,1.4237768650054932,0.5015803575515747,0.9084945321083068,0.9084945321083068,0.0,82.13894653320312,89.0,44520.78125,0.0,1222.4849853515625,1.0,280.65802001953125,283.5531921386719,295.37384033203125,298.3013916015625,293.1499938964844,293.1499938964844,280.3500061035156,35828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496366739273071,1.0,0.0,0.0,3.679137706756592,3.67916202545166,9.032030447997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.2119140625,0.0,1564.53564453125,1895.4371337890625,0.0,2931.867919921875,0.9116640090942384,1.0,0.0,3.0,1.0,0.0
12401640,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8611584901809692,0.2664813995361328,0.2410295158624649,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9990000128746032,0.5615285634994507,0.3951945900917053,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8987175822257996,0.3030906617641449,0.212623119354248,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.901664137840271,0.3057379126548767,0.2906295955181122,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7928689122200012,0.2059586644172668,0.9325494766235352,284.9990234375,284.95001220703125,298.1755676269531,292.3157653808594,297.6979064941406,297.3403625488281,284.99725341796875,1.0,0.4556438624858856,0.0,0.6499999761581421,1.0,1.0,-2.487417459487915,1.0636407136917114,1.4237768650054932,0.5015803575515747,0.9084945321083068,0.9084945321083068,0.0,82.13894653320312,89.0,44520.78125,0.0,1222.4849853515625,1.0,280.65802001953125,283.5531921386719,295.37384033203125,298.3013916015625,293.1499938964844,293.1499938964844,280.3500061035156,35828.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496366739273071,1.0,0.0,0.0,3.679137706756592,3.67916202545166,9.032030447997386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.2119140625,0.0,1564.53564453125,1895.4371337890625,0.0,2931.867919921875,0.9116640090942384,1.0,0.0,3.0,1.0,0.0
12401700,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.857704758644104,0.2658336460590362,0.2405584156513214,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9990000128746032,0.5628572702407837,0.3992688059806824,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8959189057350159,0.3033345341682434,0.2128742784261703,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8983004093170166,0.3054219186306,0.2904496788978576,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7897610068321228,0.205594390630722,0.931442379951477,284.8539123535156,284.95001220703125,298.174072265625,292.3149719238281,297.6935119628906,297.333740234375,284.8425598144531,1.0,0.4567843675613403,0.0,0.6499999761581421,1.0,1.0,-2.490502119064331,1.0650802850723269,1.4254218339920044,0.5023322701454163,0.906468629837036,0.906468629837036,0.0,83.1046371459961,89.0,45588.73828125,0.0,1230.2777099609375,1.0,280.400634765625,283.3807983398437,295.390625,298.436279296875,293.1499938964844,293.1499938964844,280.3500061035156,35953.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581061363220215,1.0,0.0,0.0,3.6796963214874254,3.679720640182495,9.034773711391608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.96533203125,0.0,1566.107421875,1895.4371337890625,0.0,3011.244140625,0.9118368625640868,1.0,0.0,3.0,1.0,0.0
12401760,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974548339844,0.8535545468330383,0.2650521397590637,0.2399235367774963,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.9990000128746032,0.5636577010154724,0.404178649187088,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8923555612564087,0.3034492433071136,0.2130060046911239,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.8941624164581299,0.3049589991569519,0.2900968194007873,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7859262228012085,0.2050876021385193,0.9296022653579712,284.7970886230469,284.95001220703125,298.1714782714844,292.31402587890625,297.6864929199219,297.3233642578125,284.7954406738281,1.0,0.4579903781414032,0.0,0.6499999761581421,1.0,1.0,-2.493162155151367,1.0663214921951294,1.4268407821655271,0.5029819011688232,0.904830515384674,0.904830515384674,0.0,84.24591064453125,92.0,45716.69140625,0.0,1238.3233642578125,1.0,280.357666015625,283.3316345214844,295.3610534667969,298.36578369140625,293.1499938964844,293.1499938964844,280.04998779296875,36068.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615592122077942,1.0,0.0,0.0,3.677399635314941,3.6774239540100098,9.023498819260568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.9560546875,0.0,1564.3851318359375,1895.4371337890625,0.0,3043.62939453125,0.9114344716072084,1.0,0.0,3.0,1.0,0.0
12401820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.844641923904419,0.2633393704891205,0.2385324388742447,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.9990000128746032,0.5640556812286377,0.4151743054389953,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.8844153881072998,0.3035187721252441,0.213166058063507,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.8850255608558655,0.3038216829299927,0.2891925871372223,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.7773825526237488,0.2038261592388153,0.924794852733612,284.59820556640625,284.95001220703125,298.1629943847656,292.3118591308594,297.66754150390625,297.2964172363281,284.5966186523437,1.0,0.4605387151241302,0.0,0.6499999761581421,1.0,1.0,-2.498032569885254,1.0685960054397583,1.4294365644454956,0.504161536693573,0.8985260128974915,0.8985260128974915,0.0,86.81281280517578,95.0,46831.14453125,0.0,1255.1285400390625,1.0,280.0582275390625,283.1144104003906,295.3487548828125,298.4223327636719,293.1499938964844,293.1499938964844,280.3500061035156,36342.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713498711585999,1.0,0.0,0.0,3.665517091751098,3.665541410446167,8.96527865279495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.19287109375,0.0,1553.0743408203125,1895.4371337890625,0.0,3135.47265625,0.9089599251747132,1.0,0.0,3.0,1.0,0.0
12401880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985717773437,0.844641923904419,0.2633393704891205,0.2385324388742447,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.9990000128746032,0.5640556812286377,0.4151743054389953,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.8844153881072998,0.3035187721252441,0.213166058063507,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.8850255608558655,0.3038216829299927,0.2891925871372223,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989990234375,0.7773825526237488,0.2038261592388153,0.924794852733612,284.59820556640625,284.95001220703125,298.1629943847656,292.3118591308594,297.66754150390625,297.2964172363281,284.5966186523437,1.0,0.4605387151241302,0.0,0.6499999761581421,1.0,1.0,-2.498032569885254,1.0685960054397583,1.4294365644454956,0.504161536693573,0.8985260128974915,0.8985260128974915,0.0,86.81281280517578,95.0,46831.14453125,0.0,1255.1285400390625,1.0,280.0582275390625,283.1144104003906,295.3487548828125,298.4223327636719,293.1499938964844,293.1499938964844,280.3500061035156,36342.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713498711585999,1.0,0.0,0.0,3.665517091751098,3.665541410446167,8.96527865279495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.19287109375,0.0,1553.0743408203125,1895.4371337890625,0.0,3135.47265625,0.9089599251747132,1.0,0.0,3.0,1.0,0.0
12401940,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8374767303466797,0.2628909647464752,0.2378048449754715,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9990000128746032,0.5648345351219177,0.425228089094162,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8780868053436279,0.3047139346599579,0.2137738317251205,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.877389132976532,0.3036300539970398,0.2887554168701172,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7700595259666443,0.2031387984752655,0.9210387468338012,284.7895812988281,284.95001220703125,298.1499938964844,292.3092956542969,297.65301513671875,297.28033447265625,284.7920837402344,1.0,0.4632967114448547,0.0,0.6499999761581421,1.0,1.0,-2.5049245357513428,1.0718269348144531,1.4330977201461792,0.5057682394981384,0.8978679776191711,0.8978679776191711,0.0,89.2933349609375,98.0,45718.90234375,0.0,1274.1033935546875,1.0,280.34210205078125,283.3276062011719,295.268798828125,298.2008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36244.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590325117111206,1.0,0.0,0.0,3.6553921699523926,3.655416250228882,8.915818625609973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.455078125,0.0,1541.0093994140625,1895.4371337890625,0.0,3019.931396484375,0.9066645503044128,1.0,0.0,3.0,1.0,0.0
12402000,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.8374767303466797,0.2628909647464752,0.2378048449754715,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.9990000128746032,0.5648345351219177,0.425228089094162,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8780868053436279,0.3047139346599579,0.2137738317251205,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.877389132976532,0.3036300539970398,0.2887554168701172,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.7700595259666443,0.2031387984752655,0.9210387468338012,284.7895812988281,284.95001220703125,298.1499938964844,292.3092956542969,297.65301513671875,297.28033447265625,284.7920837402344,1.0,0.4632967114448547,0.0,0.6499999761581421,1.0,1.0,-2.5049245357513428,1.0718269348144531,1.4330977201461792,0.5057682394981384,0.8978679776191711,0.8978679776191711,0.0,89.2933349609375,98.0,45718.90234375,0.0,1274.1033935546875,1.0,280.34210205078125,283.3276062011719,295.268798828125,298.2008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36244.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590325117111206,1.0,0.0,0.0,3.6553921699523926,3.655416250228882,8.915818625609973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.455078125,0.0,1541.0093994140625,1895.4371337890625,0.0,3019.931396484375,0.9066645503044128,1.0,0.0,3.0,1.0,0.0
12402060,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8431706428527832,0.2678151130676269,0.2411972880363464,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.5724390745162964,0.4221231639385223,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8855918049812317,0.311377614736557,0.2175783514976501,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8835582733154297,0.3089458048343658,0.2926083505153656,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7764144539833069,0.2079320847988128,0.9368298649787904,285.0268249511719,284.95001220703125,298.13433837890625,292.3062438964844,297.6723937988281,297.32501220703125,285.0308837890625,1.0,0.4673658311367035,0.0,0.6499999761581421,1.0,1.0,-2.53342080116272,1.0851765871047974,1.4482442140579224,0.5124581456184387,0.9007062315940857,0.9007062315940857,0.0,89.51744079589844,101.0,44929.8046875,0.0,1310.2987060546875,1.0,280.6423034667969,283.5760803222656,295.2603759765625,298.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,36010.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466702699661255,1.0,0.0,0.0,3.653940916061402,3.65396499633789,8.908741051527613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7998046875,0.0,1537.6351318359375,1895.4371337890625,0.0,2904.094482421875,0.90619295835495,1.0,0.0,3.0,1.0,0.0
12402120,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8431706428527832,0.2678151130676269,0.2411972880363464,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9990000128746032,0.5724390745162964,0.4221231639385223,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8855918049812317,0.311377614736557,0.2175783514976501,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8835582733154297,0.3089458048343658,0.2926083505153656,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7764144539833069,0.2079320847988128,0.9368298649787904,285.0268249511719,284.95001220703125,298.13433837890625,292.3062438964844,297.6723937988281,297.32501220703125,285.0308837890625,1.0,0.4673658311367035,0.0,0.6499999761581421,1.0,1.0,-2.53342080116272,1.0851765871047974,1.4482442140579224,0.5124581456184387,0.9007062315940857,0.9007062315940857,0.0,89.51744079589844,101.0,44929.8046875,0.0,1310.2987060546875,1.0,280.6423034667969,283.5760803222656,295.2603759765625,298.1177062988281,293.1499938964844,293.1499938964844,280.3500061035156,36010.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466702699661255,1.0,0.0,0.0,3.653940916061402,3.65396499633789,8.908741051527613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7998046875,0.0,1537.6351318359375,1895.4371337890625,0.0,2904.094482421875,0.90619295835495,1.0,0.0,3.0,1.0,0.0
12402180,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.845459520816803,0.2699313461780548,0.2437804043292999,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.5792592763900757,0.4230214059352875,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8896641731262207,0.3155835568904876,0.2209821194410324,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8864856958389282,0.3119819462299347,0.2960821390151977,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7802172303199768,0.2108751088380813,0.9524046182632446,284.88525390625,284.95001220703125,298.11798095703125,292.30255126953125,297.6802062988281,297.3505249023437,284.8852233886719,1.0,0.4724435806274414,0.0,0.6499999761581421,1.0,1.0,-2.5645864009857178,1.0997179746627808,1.464868426322937,0.5200774669647217,0.8986955881118774,0.8986955881118774,0.0,90.76260375976562,104.0,46470.265625,0.0,1355.0738525390625,1.0,280.3580017089844,283.4010925292969,295.3492431640625,298.3699645996094,293.1499938964844,293.1499938964844,280.6499938964844,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603441715240479,1.0,0.0,0.0,3.651286602020264,3.651310682296753,8.895802920960705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.16748046875,0.0,1535.2974853515625,1895.4371337890625,0.0,3032.232666015625,0.905625581741333,1.0,0.0,3.0,1.0,0.0
12402240,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.845459520816803,0.2699313461780548,0.2437804043292999,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.5792592763900757,0.4230214059352875,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8896641731262207,0.3155835568904876,0.2209821194410324,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8864856958389282,0.3119819462299347,0.2960821390151977,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7802172303199768,0.2108751088380813,0.9524046182632446,284.88525390625,284.95001220703125,298.11798095703125,292.30255126953125,297.6802062988281,297.3505249023437,284.8852233886719,1.0,0.4724435806274414,0.0,0.6499999761581421,1.0,1.0,-2.5645864009857178,1.0997179746627808,1.464868426322937,0.5200774669647217,0.8986955881118774,0.8986955881118774,0.0,90.76260375976562,104.0,46470.265625,0.0,1355.0738525390625,1.0,280.3580017089844,283.4010925292969,295.3492431640625,298.3699645996094,293.1499938964844,293.1499938964844,280.6499938964844,36093.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603441715240479,1.0,0.0,0.0,3.651286602020264,3.651310682296753,8.895802920960705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.16748046875,0.0,1535.2974853515625,1895.4371337890625,0.0,3032.232666015625,0.905625581741333,1.0,0.0,3.0,1.0,0.0
12402300,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8441803455352783,0.2706710994243622,0.2444043457508087,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.5821309089660645,0.4261264503002167,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8891257643699646,0.3173770010471344,0.22221140563488,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8853870034217834,0.3131281733512878,0.2971760928630829,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7797006964683533,0.21195650100708,0.9575329422950744,285.02886962890625,284.95001220703125,298.10955810546875,292.30047607421875,297.6808776855469,297.35772705078125,285.0406799316406,1.0,0.4750682413578033,0.0,0.6499999761581421,1.0,1.0,-2.5780203342437744,1.105992078781128,1.4720282554626465,0.5233299136161804,0.9005767703056335,0.9005767703056335,0.0,91.91905212402344,104.0,45633.4296875,0.0,1377.40234375,1.0,280.60113525390625,283.56842041015625,295.2864074707031,298.1732177734375,293.1499938964844,293.1499938964844,280.6499938964844,35998.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558273315429688,1.0,0.0,0.0,3.651275157928467,3.651299238204956,8.895747214410221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.08642578125,0.0,1534.5733642578125,1895.4371337890625,0.0,2989.877685546875,0.9056146740913392,1.0,0.0,3.0,1.0,0.0
12402360,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.843153178691864,0.2716375291347503,0.2452292293310165,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.5850318074226379,0.4292075335979461,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.888787567615509,0.3193629682064056,0.22356978058815,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8844232559204102,0.3144093751907348,0.2983726561069488,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7792061567306519,0.2130714207887649,0.9626615047454834,285.0982360839844,284.95001220703125,298.1009521484375,292.2982482910156,297.6820373535156,297.3660583496094,285.1014404296875,1.0,0.4777688980102539,0.0,0.6499999761581421,1.0,1.0,-2.591944694519043,1.1124979257583618,1.4794466495513916,0.5266860127449036,0.9023058414459229,0.9023058414459229,0.0,93.09339904785156,107.0,45696.46875,0.0,1400.6634521484375,1.0,280.6425476074219,283.6269836425781,295.2836608886719,298.2060546875,293.1499938964844,293.1499938964844,280.3500061035156,35889.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540177345275879,1.0,0.0,0.0,3.6542892456054688,3.654313325881958,8.910439532883174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.5751953125,0.0,1537.1165771484375,1895.4371337890625,0.0,2972.915283203125,0.9061833620071412,1.0,0.0,3.0,1.0,0.0
12402420,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.839317262172699,0.272452563047409,0.2463788092136383,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.589097261428833,0.4374907314777374,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8861596584320068,0.3223074674606323,0.2259223461151123,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8805927634239197,0.3160252571105957,0.3002853691577911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7763482928276062,0.2144991159439087,0.9706916809082032,284.9449768066406,284.95001220703125,298.0832824707031,292.2934265136719,297.67486572265625,297.36639404296875,284.9444580078125,1.0,0.4832210540771484,0.0,0.6499999761581421,1.0,1.0,-2.6180567741394043,1.1246873140335083,1.4933695793151855,0.5330337882041931,0.9010051488876344,0.9010051488876344,0.0,95.90340423583984,110.0,47166.5546875,0.0,1447.610595703125,1.0,280.35797119140625,283.44354248046875,295.34228515625,298.4129638671875,293.1499938964844,293.1499938964844,280.04998779296875,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675590753555298,1.0,0.0,0.0,3.655592679977417,3.655616760253906,8.916796900848567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.37890625,0.0,1539.3043212890625,1895.4371337890625,0.0,3099.912841796875,0.9065130352973938,1.0,0.0,3.0,1.0,0.0
12402480,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.839317262172699,0.272452563047409,0.2463788092136383,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9990000128746032,0.589097261428833,0.4374907314777374,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8861596584320068,0.3223074674606323,0.2259223461151123,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.8805927634239197,0.3160252571105957,0.3002853691577911,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7763482928276062,0.2144991159439087,0.9706916809082032,284.9449768066406,284.95001220703125,298.0832824707031,292.2934265136719,297.67486572265625,297.36639404296875,284.9444580078125,1.0,0.4832210540771484,0.0,0.6499999761581421,1.0,1.0,-2.6180567741394043,1.1246873140335083,1.4933695793151855,0.5330337882041931,0.9010051488876344,0.9010051488876344,0.0,95.90340423583984,110.0,47166.5546875,0.0,1447.610595703125,1.0,280.35797119140625,283.44354248046875,295.34228515625,298.4129638671875,293.1499938964844,293.1499938964844,280.04998779296875,35987.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675590753555298,1.0,0.0,0.0,3.655592679977417,3.655616760253906,8.916796900848567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.37890625,0.0,1539.3043212890625,1895.4371337890625,0.0,3099.912841796875,0.9065130352973938,1.0,0.0,3.0,1.0,0.0
12402540,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8325051069259644,0.2721530199050903,0.2464131414890289,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9990000128746032,0.5907182097434998,0.4491008818149566,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8803092241287231,0.3241862654685974,0.2274603247642517,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8736310601234436,0.3165716230869293,0.3011228740215301,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7704472541809082,0.2149495929479599,0.9742043614387512,284.7667541503906,284.95001220703125,298.0650329589844,292.2880554199219,297.6566772460937,297.34796142578125,284.7660827636719,1.0,0.4884237945079803,0.0,0.6499999761581421,1.0,1.0,-2.6391284465789795,1.1345248222351074,1.5046035051345823,0.538144588470459,0.897092342376709,0.897092342376709,0.0,99.37996673583984,113.0,48567.40625,0.0,1491.562744140625,1.0,280.0581970214844,283.2406311035156,295.34259033203125,298.51611328125,293.1499938964844,293.1499938964844,280.3500061035156,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814175128936768,1.0,0.0,0.0,3.649616956710816,3.6496407985687256,8.887668059287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.3232421875,0.0,1534.0841064453125,1895.4371337890625,0.0,3229.86376953125,0.905300498008728,1.0,0.0,3.0,1.0,0.0
12402600,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8325051069259644,0.2721530199050903,0.2464131414890289,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.9990000128746032,0.5907182097434998,0.4491008818149566,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.766845703125,0.8803092241287231,0.3241862654685974,0.2274603247642517,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8736310601234436,0.3165716230869293,0.3011228740215301,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.7704472541809082,0.2149495929479599,0.9742043614387512,284.7667541503906,284.95001220703125,298.0650329589844,292.2880554199219,297.6566772460937,297.34796142578125,284.7660827636719,1.0,0.4884237945079803,0.0,0.6499999761581421,1.0,1.0,-2.6391284465789795,1.1345248222351074,1.5046035051345823,0.538144588470459,0.897092342376709,0.897092342376709,0.0,99.37996673583984,113.0,48567.40625,0.0,1491.562744140625,1.0,280.0581970214844,283.2406311035156,295.34259033203125,298.51611328125,293.1499938964844,293.1499938964844,280.3500061035156,36179.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814175128936768,1.0,0.0,0.0,3.649616956710816,3.6496407985687256,8.887668059287535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.3232421875,0.0,1534.0841064453125,1895.4371337890625,0.0,3229.86376953125,0.905300498008728,1.0,0.0,3.0,1.0,0.0
12402660,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8265776038169861,0.2727634012699127,0.246710866689682,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,0.5922730565071106,0.4601017832756042,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.875312089920044,0.3268747329711914,0.2291560620069503,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8674193620681763,0.3177036643028259,0.3020156621932983,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.764960527420044,0.2156337797641754,0.976974368095398,284.9668273925781,284.95001220703125,298.0462646484375,292.2822265625,297.64178466796875,297.3355712890625,284.9696044921875,1.0,0.4933956861495971,0.0,0.6499999761581421,1.0,1.0,-2.6591408252716064,1.1438827514648438,1.5152580738067627,0.5429158806800842,0.8988687992095947,0.8988687992095947,0.0,102.74327850341795,116.0,47618.12109375,0.0,1534.19287109375,1.0,280.34197998046875,283.4580383300781,295.2581481933594,298.3044128417969,293.1499938964844,293.1499938964844,280.6499938964844,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725680112838745,1.0,0.0,0.0,3.647496461868286,3.647520542144776,8.877344725988223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.6982421875,0.0,1530.6016845703125,1895.4371337890625,0.0,3146.898681640625,0.9047546982765198,1.0,0.0,3.0,1.0,0.0
12402720,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8265776038169861,0.2727634012699127,0.246710866689682,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,0.5922730565071106,0.4601017832756042,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.875312089920044,0.3268747329711914,0.2291560620069503,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.8674193620681763,0.3177036643028259,0.3020156621932983,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.764960527420044,0.2156337797641754,0.976974368095398,284.9668273925781,284.95001220703125,298.0462646484375,292.2822265625,297.64178466796875,297.3355712890625,284.9696044921875,1.0,0.4933956861495971,0.0,0.6499999761581421,1.0,1.0,-2.6591408252716064,1.1438827514648438,1.5152580738067627,0.5429158806800842,0.8988687992095947,0.8988687992095947,0.0,102.74327850341795,116.0,47618.12109375,0.0,1534.19287109375,1.0,280.34197998046875,283.4580383300781,295.2581481933594,298.3044128417969,293.1499938964844,293.1499938964844,280.6499938964844,36028.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725680112838745,1.0,0.0,0.0,3.647496461868286,3.647520542144776,8.877344725988223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.6982421875,0.0,1530.6016845703125,1895.4371337890625,0.0,3146.898681640625,0.9047546982765198,1.0,0.0,3.0,1.0,0.0
12402780,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8235049843788147,0.2744233012199402,0.2480845749378204,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9990000128746032,0.5950625538825989,0.4682384431362152,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.8733522891998291,0.3306224346160888,0.2316667139530182,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8641135692596436,0.3197773396968841,0.3038548529148102,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7620034217834473,0.216983824968338,0.9827076196670532,285.1869201660156,284.95001220703125,298.0269775390625,292.2759704589844,297.6346740722656,297.337158203125,285.1897277832031,1.0,0.4984596073627472,0.0,0.6499999761581421,1.0,1.0,-2.682682037353516,1.154887318611145,1.5277947187423706,0.5485376715660095,0.9037840366363524,0.9037840366363524,0.0,105.58092498779295,119.0,46696.1328125,0.0,1579.9869384765625,1.0,280.6415710449219,283.69122314453125,295.24053955078125,298.2120056152344,293.1499938964844,293.1499938964844,280.3500061035156,35784.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623833656311035,1.0,0.0,0.0,3.65468692779541,3.65471076965332,8.912378461900516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.90185546875,0.0,1536.7769775390625,1895.4371337890625,0.0,3051.35986328125,0.9062014818191528,1.0,0.0,3.0,1.0,0.0
12402840,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8235049843788147,0.2744233012199402,0.2480845749378204,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.9990000128746032,0.5950625538825989,0.4682384431362152,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.8733522891998291,0.3306224346160888,0.2316667139530182,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8641135692596436,0.3197773396968841,0.3038548529148102,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.7620034217834473,0.216983824968338,0.9827076196670532,285.1869201660156,284.95001220703125,298.0269775390625,292.2759704589844,297.6346740722656,297.337158203125,285.1897277832031,1.0,0.4984596073627472,0.0,0.6499999761581421,1.0,1.0,-2.682682037353516,1.154887318611145,1.5277947187423706,0.5485376715660095,0.9037840366363524,0.9037840366363524,0.0,105.58092498779295,119.0,46696.1328125,0.0,1579.9869384765625,1.0,280.6415710449219,283.69122314453125,295.24053955078125,298.2120056152344,293.1499938964844,293.1499938964844,280.3500061035156,35784.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623833656311035,1.0,0.0,0.0,3.65468692779541,3.65471076965332,8.912378461900516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.90185546875,0.0,1536.7769775390625,1895.4371337890625,0.0,3051.35986328125,0.9062014818191528,1.0,0.0,3.0,1.0,0.0
12402900,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8221649527549744,0.2749827206134796,0.2488278597593307,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.596274197101593,0.4721014499664306,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8726086616516113,0.3322813212871551,0.2329887449741363,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.8627226948738098,0.3206571638584137,0.3048776686191559,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.76078200340271,0.2175715714693069,0.9860110282897948,285.0719299316406,284.95001220703125,298.0171813964844,292.2726745605469,297.6298522949219,297.33599853515625,285.06298828125,1.0,0.5010395050048828,0.0,0.6499999761581421,1.0,1.0,-2.6950063705444336,1.1606416702270508,1.5343645811080933,0.5515123605728149,0.9035218358039856,0.9035218358039856,0.0,106.98506927490234,119.0,47891.8984375,0.0,1603.87939453125,1.0,280.3984069824219,283.54449462890625,295.3122863769531,298.4509582519531,293.1499938964844,293.1499938964844,280.3500061035156,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702927827835083,1.0,0.0,0.0,3.658461332321167,3.658485174179077,8.930796866479795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.43603515625,0.0,1541.2435302734375,1895.4371337890625,0.0,3125.556884765625,0.9070125222206116,1.0,0.0,3.0,1.0,0.0
