time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402960,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8198608756065369,0.2751097679138183,0.2491439431905746,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.5969107151031494,0.4769614040851593,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8708941340446472,0.3335512280464172,0.2340159267187118,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8604418039321899,0.321182370185852,0.3055589497089386,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7587785720825195,0.2178998589515686,0.988203763961792,285.0277404785156,284.95001220703125,298.0072631835937,292.2693176269531,297.6218566894531,297.329345703125,285.02703857421875,1.0,0.5035637021064758,0.0,0.6499999761581421,1.0,1.0,-2.7059166431427,1.1657342910766602,1.5401824712753296,0.5541524291038513,0.9035525321960448,0.9035525321960448,0.0,108.6035385131836,122.0,48147.203125,0.0,1626.9287109375,1.0,280.3573608398437,283.50323486328125,295.3148803710937,298.44287109375,293.1499938964844,293.1499938964844,280.04998779296875,35874.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875525951385498,1.0,0.0,0.0,3.660211324691773,3.6602354049682617,8.939342706071329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.90771484375,0.0,1543.6158447265625,1895.4371337890625,0.0,3174.638671875,0.9074689745903016,1.0,0.0,3.0,1.0,0.0
12403020,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8136807680130005,0.2746668756008148,0.2490551769733429,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.5967028737068176,0.4883050918579101,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8659698367118835,0.3354392349720001,0.2355581074953079,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8544626832008362,0.3215635418891907,0.3062382638454437,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7534528374671936,0.218011125922203,0.9900607466697692,284.8453063964844,284.95001220703125,297.98712158203125,292.26226806640625,297.6000061035156,297.3059387207031,284.8443908691406,1.0,0.5083706378936768,0.0,0.6499999761581421,1.0,1.0,-2.7243473529815674,1.174339771270752,1.5500075817108154,0.5585914254188538,0.9006565809249878,0.9006565809249878,0.0,112.18433380126952,125.0,49544.30078125,0.0,1670.1868896484375,1.0,280.0581359863281,283.296875,295.3162841796875,298.54949951171875,293.1499938964844,293.1499938964844,279.75,36060.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893299102783203,1.0,0.0,0.0,3.658639907836914,3.6586639881134033,8.93166884452512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.21923828125,0.0,1543.2586669921875,1895.4371337890625,0.0,3303.940185546875,0.9072366952896118,1.0,0.0,3.0,1.0,0.0
12403080,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8136807680130005,0.2746668756008148,0.2490551769733429,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.9990000128746032,0.5967028737068176,0.4883050918579101,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8659698367118835,0.3354392349720001,0.2355581074953079,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8544626832008362,0.3215635418891907,0.3062382638454437,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7534528374671936,0.218011125922203,0.9900607466697692,284.8453063964844,284.95001220703125,297.98712158203125,292.26226806640625,297.6000061035156,297.3059387207031,284.8443908691406,1.0,0.5083706378936768,0.0,0.6499999761581421,1.0,1.0,-2.7243473529815674,1.174339771270752,1.5500075817108154,0.5585914254188538,0.9006565809249878,0.9006565809249878,0.0,112.18433380126952,125.0,49544.30078125,0.0,1670.1868896484375,1.0,280.0581359863281,283.296875,295.3162841796875,298.54949951171875,293.1499938964844,293.1499938964844,279.75,36060.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893299102783203,1.0,0.0,0.0,3.658639907836914,3.6586639881134033,8.93166884452512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.21923828125,0.0,1543.2586669921875,1895.4371337890625,0.0,3303.940185546875,0.9072366952896118,1.0,0.0,3.0,1.0,0.0
12403140,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8063147664070129,0.2737014889717102,0.2484080791473388,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9990000128746032,0.5947781801223755,0.5006642937660217,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8601788878440857,0.3368116915225982,0.236680805683136,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8476420640945435,0.3213587701320648,0.306291788816452,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.747260332107544,0.2175920605659485,0.989321768283844,284.6618957519531,284.95001220703125,297.9666442871094,292.2549133300781,297.5732116699219,297.274169921875,284.66094970703125,1.0,0.5127827525138855,0.0,0.6499999761581421,1.0,1.0,-2.738950490951538,1.181161880493164,1.5577887296676636,0.56208336353302,0.8952975273132324,0.8952975273132324,0.0,115.9716339111328,128.0,50848.08984375,0.0,1709.28466796875,1.0,279.7583923339844,283.0915832519531,295.2999267578125,298.61798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36295.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007431268692015,1.0,0.0,0.0,3.648355007171631,3.64837908744812,8.88152385414287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.15234375,0.0,1533.5513916015625,1895.4371337890625,0.0,3410.510498046875,0.9050952792167664,1.0,0.0,3.0,1.0,0.0
12403200,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8063147664070129,0.2737014889717102,0.2484080791473388,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9990000128746032,0.5947781801223755,0.5006642937660217,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620178222656,0.8601788878440857,0.3368116915225982,0.236680805683136,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8476420640945435,0.3213587701320648,0.306291788816452,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.747260332107544,0.2175920605659485,0.989321768283844,284.6618957519531,284.95001220703125,297.9666442871094,292.2549133300781,297.5732116699219,297.274169921875,284.66094970703125,1.0,0.5127827525138855,0.0,0.6499999761581421,1.0,1.0,-2.738950490951538,1.181161880493164,1.5577887296676636,0.56208336353302,0.8952975273132324,0.8952975273132324,0.0,115.9716339111328,128.0,50848.08984375,0.0,1709.28466796875,1.0,279.7583923339844,283.0915832519531,295.2999267578125,298.61798095703125,293.1499938964844,293.1499938964844,280.04998779296875,36295.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007431268692015,1.0,0.0,0.0,3.648355007171631,3.64837908744812,8.88152385414287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.15234375,0.0,1533.5513916015625,1895.4371337890625,0.0,3410.510498046875,0.9050952792167664,1.0,0.0,3.0,1.0,0.0
12403260,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8004695177078247,0.2739126980304718,0.2483101040124893,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.5935153961181641,0.5112251043319702,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8560961484909058,0.3392893373966217,0.238194391131401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8423758149147034,0.3220168650150299,0.3066909611225128,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7423450946807861,0.2177098244428634,0.9892953634262084,284.8563537597656,284.95001220703125,297.9458312988281,292.2472839355469,297.5546875,297.2569885253906,284.85888671875,1.0,0.5169591307640076,0.0,0.6499999761581421,1.0,1.0,-2.753786563873291,1.188106656074524,1.565679907798767,0.5655502676963806,0.8955647945404053,0.8955647945404053,0.0,119.35494232177734,116.0,49784.5703125,0.0,1747.2294921875,1.0,280.0419616699219,283.3058776855469,295.2181091308594,298.39862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36171.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909258842468262,1.0,0.0,0.0,3.64098048210144,3.641004323959351,8.845654519973323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.689453125,0.0,1524.434326171875,1895.4371337890625,0.0,3318.865478515625,0.9033939242362976,1.0,0.0,3.0,1.0,0.0
12403320,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8004695177078247,0.2739126980304718,0.2483101040124893,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.9990000128746032,0.5935153961181641,0.5112251043319702,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8560961484909058,0.3392893373966217,0.238194391131401,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8423758149147034,0.3220168650150299,0.3066909611225128,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7423450946807861,0.2177098244428634,0.9892953634262084,284.8563537597656,284.95001220703125,297.9458312988281,292.2472839355469,297.5546875,297.2569885253906,284.85888671875,1.0,0.5169591307640076,0.0,0.6499999761581421,1.0,1.0,-2.753786563873291,1.188106656074524,1.565679907798767,0.5655502676963806,0.8955647945404053,0.8955647945404053,0.0,119.35494232177734,116.0,49784.5703125,0.0,1747.2294921875,1.0,280.0419616699219,283.3058776855469,295.2181091308594,298.39862060546875,293.1499938964844,293.1499938964844,280.3500061035156,36171.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909258842468262,1.0,0.0,0.0,3.64098048210144,3.641004323959351,8.845654519973323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.689453125,0.0,1524.434326171875,1895.4371337890625,0.0,3318.865478515625,0.9033939242362976,1.0,0.0,3.0,1.0,0.0
12403380,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8045935034751892,0.2752358913421631,0.2492478787899017,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990000128746032,0.5949823260307312,0.5055124163627625,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8619819283485413,0.3428798615932464,0.2404930144548416,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8465580940246582,0.3237099349498749,0.3080233335494995,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7456916570663452,0.2186198085546493,0.992305338382721,285.0584716796875,284.95001220703125,297.9247741699219,292.2394104003906,297.5481872558594,297.26141357421875,285.0599365234375,1.0,0.5158365368843079,0.0,0.6499999761581421,1.0,1.0,-2.756049394607544,1.1891424655914309,1.5669069290161133,0.5662044286727905,0.8986770510673523,0.8986770510673523,0.0,117.88965606689452,119.0,48574.46875,0.0,1743.7275390625,1.0,280.34149169921875,283.52618408203125,295.20001220703125,298.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35950.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801482915878296,1.0,0.0,0.0,3.64214825630188,3.642172336578369,8.851330335346574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.62548828125,0.0,1524.080322265625,1895.4371337890625,0.0,3217.97021484375,0.903506875038147,1.0,0.0,3.0,1.0,0.0
12403440,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8045935034751892,0.2752358913421631,0.2492478787899017,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990000128746032,0.5949823260307312,0.5055124163627625,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8619819283485413,0.3428798615932464,0.2404930144548416,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8465580940246582,0.3237099349498749,0.3080233335494995,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7456916570663452,0.2186198085546493,0.992305338382721,285.0584716796875,284.95001220703125,297.9247741699219,292.2394104003906,297.5481872558594,297.26141357421875,285.0599365234375,1.0,0.5158365368843079,0.0,0.6499999761581421,1.0,1.0,-2.756049394607544,1.1891424655914309,1.5669069290161133,0.5662044286727905,0.8986770510673523,0.8986770510673523,0.0,117.88965606689452,119.0,48574.46875,0.0,1743.7275390625,1.0,280.34149169921875,283.52618408203125,295.20001220703125,298.29364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35950.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801482915878296,1.0,0.0,0.0,3.64214825630188,3.642172336578369,8.851330335346574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.62548828125,0.0,1524.080322265625,1895.4371337890625,0.0,3217.97021484375,0.903506875038147,1.0,0.0,3.0,1.0,0.0
12403500,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.8066760897636414,0.2760862708091736,0.2499065101146698,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9990000128746032,0.5969840884208679,0.5030187368392944,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.8649546504020691,0.3448870182037353,0.2418028265237808,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8486848473548889,0.3247741460800171,0.3089140653610229,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.197265625,0.7474476099014282,0.2192754596471786,0.9947579503059388,285.20172119140625,284.95001220703125,297.9141540527344,292.2353820800781,297.5487365722656,297.2702941894531,285.2115783691406,1.0,0.5161481499671936,0.0,0.6499999761581421,1.0,1.0,-2.759423017501831,1.1907497644424438,1.5686732530593872,0.5668411254882812,0.9017269015312196,0.9017269015312196,0.0,117.3291015625,119.0,47517.59765625,0.0,1746.1611328125,1.0,280.5982971191406,283.6942138671875,295.1742858886719,298.1512145996094,293.1499938964844,293.1499938964844,280.6499938964844,35817.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729498982429504,1.0,0.0,0.0,3.645917892456055,3.645941734313965,8.869661201060808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.47705078125,0.0,1527.2642822265625,1895.4371337890625,0.0,3150.48046875,0.9042955040931702,1.0,0.0,3.0,1.0,0.0
12403560,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8084694147109985,0.2770688235759735,0.250744491815567,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.9990000128746032,0.5994011163711548,0.5013766884803772,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2585144042969,0.8676374554634094,0.3470420837402344,0.2432615906000137,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.8505334854125977,0.3259832262992859,0.309994488954544,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7490026354789734,0.2200640887022018,0.9979974627494812,285.2586975097656,284.95001220703125,297.9034729003906,292.2312927246094,297.5507202148437,297.2818603515625,285.2605895996094,1.0,0.5168286561965942,0.0,0.6499999761581421,1.0,1.0,-2.765397787094116,1.1935518980026243,1.5718458890914917,0.5682056546211243,0.9044004678726196,0.9044004678726196,0.0,117.09966278076172,122.0,47457.55078125,0.0,1754.069091796875,1.0,280.6420593261719,283.7443542480469,295.19415283203125,298.21337890625,293.1499938964844,293.1499938964844,280.3500061035156,35699.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702345490455627,1.0,0.0,0.0,3.652553081512451,3.652577161788941,8.9019755478148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.2626953125,0.0,1533.7608642578125,1895.4371337890625,0.0,3125.010498046875,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
12403620,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8092740774154663,0.2777495086193084,0.2517488300800323,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9990000128746032,0.6027670502662659,0.5018787980079651,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8702757954597473,0.3501759767532348,0.2457214444875717,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.851740300655365,0.3274072408676147,0.3116702139377594,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7500178217887878,0.2209911942481994,1.0032362937927246,285.0885314941406,284.95001220703125,297.8819885253906,292.2230224609375,297.5456848144531,297.289306640625,285.0872802734375,1.0,0.518994152545929,0.0,0.6499999761581421,1.0,1.0,-2.778475522994995,1.1996657848358154,1.5788097381591797,0.5712944865226746,0.9048885107040404,0.9048885107040404,0.0,117.70452880859376,125.0,48823.01171875,0.0,1776.718994140625,1.0,280.3579406738281,283.5478820800781,295.2654724121094,298.43682861328125,293.1499938964844,293.1499938964844,280.04998779296875,35789.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828604221343994,1.0,0.0,0.0,3.661211252212525,3.6612353324890137,8.944228397922416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.29541015625,0.0,1544.0977783203125,1895.4371337890625,0.0,3243.380859375,0.9076335430145264,1.0,0.0,3.0,1.0,0.0
12403680,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8092740774154663,0.2777495086193084,0.2517488300800323,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9990000128746032,0.6027670502662659,0.5018787980079651,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8702757954597473,0.3501759767532348,0.2457214444875717,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.851740300655365,0.3274072408676147,0.3116702139377594,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.7500178217887878,0.2209911942481994,1.0032362937927246,285.0885314941406,284.95001220703125,297.8819885253906,292.2230224609375,297.5456848144531,297.289306640625,285.0872802734375,1.0,0.518994152545929,0.0,0.6499999761581421,1.0,1.0,-2.778475522994995,1.1996657848358154,1.5788097381591797,0.5712944865226746,0.9048885107040404,0.9048885107040404,0.0,117.70452880859376,125.0,48823.01171875,0.0,1776.718994140625,1.0,280.3579406738281,283.5478820800781,295.2654724121094,298.43682861328125,293.1499938964844,293.1499938964844,280.04998779296875,35789.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828604221343994,1.0,0.0,0.0,3.661211252212525,3.6612353324890137,8.944228397922416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.29541015625,0.0,1544.0977783203125,1895.4371337890625,0.0,3243.380859375,0.9076335430145264,1.0,0.0,3.0,1.0,0.0
12403740,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8061093091964722,0.2772548198699951,0.2515690624713897,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.603682279586792,0.5074158310890198,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8689743280410767,0.3522017896175384,0.2473266273736953,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492428660392761,0.3277281820774078,0.3122524917125702,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7477539777755737,0.2210765331983566,1.004746913909912,284.89776611328125,284.95001220703125,297.8603820800781,292.2146301269531,297.52978515625,297.2776794433594,284.8965148925781,1.0,0.5216755270957947,0.0,0.6499999761581421,1.0,1.0,-2.7893600463867188,1.2047556638717651,1.5846045017242432,0.5738545656204224,0.9026278853416444,0.9026278853416444,0.0,119.59107208251952,128.0,50175.29296875,0.0,1802.293212890625,1.0,280.0581359863281,283.3348999023437,295.2655334472656,298.53826904296875,293.1499938964844,293.1499938964844,279.75,35979.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960161805152893,1.0,0.0,0.0,3.662668943405152,3.6626930236816406,8.951351446739864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9599609375,0.0,1547.1552734375,1895.4371337890625,0.0,3366.421630859375,0.9080812931060792,1.0,0.0,3.0,1.0,0.0
12403800,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8061093091964722,0.2772548198699951,0.2515690624713897,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.603682279586792,0.5074158310890198,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8689743280410767,0.3522017896175384,0.2473266273736953,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8492428660392761,0.3277281820774078,0.3122524917125702,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7477539777755737,0.2210765331983566,1.004746913909912,284.89776611328125,284.95001220703125,297.8603820800781,292.2146301269531,297.52978515625,297.2776794433594,284.8965148925781,1.0,0.5216755270957947,0.0,0.6499999761581421,1.0,1.0,-2.7893600463867188,1.2047556638717651,1.5846045017242432,0.5738545656204224,0.9026278853416444,0.9026278853416444,0.0,119.59107208251952,128.0,50175.29296875,0.0,1802.293212890625,1.0,280.0581359863281,283.3348999023437,295.2655334472656,298.53826904296875,293.1499938964844,293.1499938964844,279.75,35979.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960161805152893,1.0,0.0,0.0,3.662668943405152,3.6626930236816406,8.951351446739864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9599609375,0.0,1547.1552734375,1895.4371337890625,0.0,3366.421630859375,0.9080812931060792,1.0,0.0,3.0,1.0,0.0
12403860,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8008638620376587,0.2762244641780853,0.2508278489112854,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.9990000128746032,0.6025129556655884,0.5156671404838562,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8656734228134155,0.3536883294582367,0.2485021352767944,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8448128700256348,0.3274297714233398,0.3121841251850128,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7436861395835876,0.2206132709980011,1.0036388635635376,284.7090148925781,284.95001220703125,297.83868408203125,292.2061462402344,297.5077819824219,297.2554016113281,284.7078552246094,1.0,0.5245423316955566,0.0,0.6499999761581421,1.0,1.0,-2.798386335372925,1.208979606628418,1.5894066095352173,0.5759570598602295,0.8978561162948608,0.8978561162948608,0.0,122.17345428466795,116.0,51459.7734375,0.0,1828.4974365234373,1.0,279.7583312988281,283.1254577636719,295.2488708496094,298.6044921875,293.1499938964844,293.1499938964844,280.04998779296875,36216.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069496989250184,1.0,0.0,0.0,3.6553375720977774,3.655361652374268,8.915552029975515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.6220703125,0.0,1540.7371826171875,1895.4371337890625,0.0,3468.2744140625,0.906600832939148,1.0,0.0,3.0,1.0,0.0
12403920,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8008638620376587,0.2762244641780853,0.2508278489112854,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.9990000128746032,0.6025129556655884,0.5156671404838562,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091064453125,0.8656734228134155,0.3536883294582367,0.2485021352767944,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70916748046875,0.8448128700256348,0.3274297714233398,0.3121841251850128,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.7436861395835876,0.2206132709980011,1.0036388635635376,284.7090148925781,284.95001220703125,297.83868408203125,292.2061462402344,297.5077819824219,297.2554016113281,284.7078552246094,1.0,0.5245423316955566,0.0,0.6499999761581421,1.0,1.0,-2.798386335372925,1.208979606628418,1.5894066095352173,0.5759570598602295,0.8978561162948608,0.8978561162948608,0.0,122.17345428466795,116.0,51459.7734375,0.0,1828.4974365234373,1.0,279.7583312988281,283.1254577636719,295.2488708496094,298.6044921875,293.1499938964844,293.1499938964844,280.04998779296875,36216.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069496989250184,1.0,0.0,0.0,3.6553375720977774,3.655361652374268,8.915552029975515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.6220703125,0.0,1540.7371826171875,1895.4371337890625,0.0,3468.2744140625,0.906600832939148,1.0,0.0,3.0,1.0,0.0
12403980,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8033725619316101,0.2763199210166931,0.2504841387271881,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6027935147285461,0.5102797746658325,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8704254627227783,0.3562576174736023,0.249962493777275,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8477485775947571,0.3279448747634887,0.3122966587543487,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7458804845809937,0.2206373661756515,1.002464771270752,284.8828430175781,284.95001220703125,297.8169250488281,292.19757080078125,297.49462890625,297.2486877441406,284.8838806152344,1.0,0.522153913974762,0.0,0.6499999761581421,1.0,1.0,-2.791996717453003,1.205986261367798,1.586010456085205,0.5744861960411072,0.8983705639839172,0.8983705639839172,0.0,120.46623992919922,119.0,50155.0234375,0.0,1810.4940185546875,1.0,280.0420227050781,283.32342529296875,295.166015625,298.3753662109375,293.1499938964844,293.1499938964844,280.3500061035156,36111.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967719078063965,1.0,0.0,0.0,3.650362014770508,3.650386095046997,8.891298080015986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.56103515625,0.0,1534.408447265625,1895.4371337890625,0.0,3373.475341796875,0.905445396900177,1.0,0.0,3.0,1.0,0.0
12404040,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8033725619316101,0.2763199210166931,0.2504841387271881,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.6027935147285461,0.5102797746658325,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8704254627227783,0.3562576174736023,0.249962493777275,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8477485775947571,0.3279448747634887,0.3122966587543487,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7458804845809937,0.2206373661756515,1.002464771270752,284.8828430175781,284.95001220703125,297.8169250488281,292.19757080078125,297.49462890625,297.2486877441406,284.8838806152344,1.0,0.522153913974762,0.0,0.6499999761581421,1.0,1.0,-2.791996717453003,1.205986261367798,1.586010456085205,0.5744861960411072,0.8983705639839172,0.8983705639839172,0.0,120.46623992919922,119.0,50155.0234375,0.0,1810.4940185546875,1.0,280.0420227050781,283.32342529296875,295.166015625,298.3753662109375,293.1499938964844,293.1499938964844,280.3500061035156,36111.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967719078063965,1.0,0.0,0.0,3.650362014770508,3.650386095046997,8.891298080015986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.56103515625,0.0,1534.408447265625,1895.4371337890625,0.0,3373.475341796875,0.905445396900177,1.0,0.0,3.0,1.0,0.0
12404100,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8051314353942871,0.2768223285675049,0.250762939453125,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9990000128746032,0.6043279767036438,0.5075920820236206,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8732336759567261,0.3579970598220825,0.2510363161563873,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8495932817459106,0.3286201655864715,0.3127617537975311,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7473245859146118,0.2209682166576385,1.00328266620636,285.0232849121094,284.95001220703125,297.8060302734375,292.1932983398437,297.4930114746094,297.2540588378906,285.03271484375,1.0,0.5219042301177979,0.0,0.6499999761581421,1.0,1.0,-2.791919469833374,1.2059872150421145,1.5859322547912598,0.5742678046226501,0.9002026319503784,0.9002026319503784,0.0,119.7208480834961,119.0,49030.765625,0.0,1806.8360595703125,1.0,280.2985534667969,283.4899597167969,295.1293640136719,298.2079162597656,293.1499938964844,293.1499938964844,280.3500061035156,36007.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886703848838806,1.0,0.0,0.0,3.650360822677612,3.6503849029541016,8.8912923956741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.53515625,0.0,1533.6280517578125,1895.4371337890625,0.0,3297.77099609375,0.905414879322052,1.0,0.0,3.0,1.0,0.0
12404160,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.806825578212738,0.2775479853153229,0.2513281106948852,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.9990000128746032,0.6063745617866516,0.5056028962135315,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8759227395057678,0.3599696755409241,0.2523374259471893,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8513287901878357,0.3295263051986694,0.3135139048099518,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7487112879753113,0.221490740776062,1.0051841735839844,285.07794189453125,284.95001220703125,297.795166015625,292.1889953613281,297.4934997558594,297.26318359375,285.07965087890625,1.0,0.5220754742622375,0.0,0.6499999761581421,1.0,1.0,-2.794956684112549,1.2074211835861206,1.587535381317139,0.5749065279960632,0.9016472697257996,0.9016472697257996,0.0,119.28765869140624,122.0,48909.546875,0.0,1809.4453125,1.0,280.3421630859375,283.5392150878906,295.1446228027344,298.2576904296875,293.1499938964844,293.1499938964844,280.04998779296875,35911.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849776387214661,1.0,0.0,0.0,3.652902364730835,3.652926206588745,8.903676871341304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.4130859375,0.0,1535.7349853515625,1895.4371337890625,0.0,3263.208984375,0.9058842062950134,1.0,0.0,3.0,1.0,0.0
12404220,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8076798915863037,0.2778643071651459,0.251956582069397,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6092013716697693,0.5052756071090698,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8787523508071899,0.3628349006175995,0.2545831203460693,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525547981262207,0.3304941654205322,0.3147075176239013,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7496210932731628,0.2220034003257751,1.008358359336853,284.90643310546875,284.95001220703125,297.7734375,292.1804504394531,297.4868469238281,297.2680358886719,284.9051818847656,1.0,0.5233677625656128,0.0,0.6499999761581421,1.0,1.0,-2.803266763687134,1.2113134860992432,1.5919533967971802,0.5768230557441711,0.8996924757957458,0.8996924757957458,0.0,119.49832916259766,125.0,50167.6015625,0.0,1823.27197265625,1.0,280.0579833984375,283.3433532714844,295.2134094238281,298.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,36032.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345749855042,1.0,0.0,0.0,3.652564764022827,3.652588844299317,8.902031822799472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6279296875,0.0,1536.2640380859375,1895.4371337890625,0.0,3361.925537109375,0.9058635830879213,1.0,0.0,3.0,1.0,0.0
12404280,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8076798915863037,0.2778643071651459,0.251956582069397,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.6092013716697693,0.5052756071090698,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8787523508071899,0.3628349006175995,0.2545831203460693,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8525547981262207,0.3304941654205322,0.3147075176239013,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7496210932731628,0.2220034003257751,1.008358359336853,284.90643310546875,284.95001220703125,297.7734375,292.1804504394531,297.4868469238281,297.2680358886719,284.9051818847656,1.0,0.5233677625656128,0.0,0.6499999761581421,1.0,1.0,-2.803266763687134,1.2113134860992432,1.5919533967971802,0.5768230557441711,0.8996924757957458,0.8996924757957458,0.0,119.49832916259766,125.0,50167.6015625,0.0,1823.27197265625,1.0,280.0579833984375,283.3433532714844,295.2134094238281,298.4691162109375,293.1499938964844,293.1499938964844,280.3500061035156,36032.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955345749855042,1.0,0.0,0.0,3.652564764022827,3.652588844299317,8.902031822799472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.6279296875,0.0,1536.2640380859375,1895.4371337890625,0.0,3361.925537109375,0.9058635830879213,1.0,0.0,3.0,1.0,0.0
12404340,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8066512942314148,0.2785821557044983,0.2523639500141144,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.6117751002311707,0.5080111622810364,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8796008825302124,0.3661323487758636,0.2566891610622406,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8519105911254883,0.3317180871963501,0.3156735599040985,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7489035725593567,0.2226704806089401,1.0107848644256592,285.0898132324219,284.95001220703125,297.7518005371094,292.17193603515625,297.4809265136719,297.2738952636719,285.091796875,1.0,0.5255088210105896,0.0,0.6499999761581421,1.0,1.0,-2.8136465549468994,1.2161803245544434,1.5974661111831665,0.5791837573051453,0.9030038118362428,0.9030038118362428,0.0,120.6124038696289,128.0,49079.99609375,0.0,1844.7298583984373,1.0,280.342041015625,283.5467529296875,295.1470031738281,298.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871469497680664,1.0,0.0,0.0,3.656489610671997,3.6565134525299072,8.921172707232472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.96337890625,0.0,1539.4215087890625,1895.4371337890625,0.0,3283.516357421875,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12404400,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8066512942314148,0.2785821557044983,0.2523639500141144,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.9990000128746032,0.6117751002311707,0.5080111622810364,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8796008825302124,0.3661323487758636,0.2566891610622406,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8519105911254883,0.3317180871963501,0.3156735599040985,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.7489035725593567,0.2226704806089401,1.0107848644256592,285.0898132324219,284.95001220703125,297.7518005371094,292.17193603515625,297.4809265136719,297.2738952636719,285.091796875,1.0,0.5255088210105896,0.0,0.6499999761581421,1.0,1.0,-2.8136465549468994,1.2161803245544434,1.5974661111831665,0.5791837573051453,0.9030038118362428,0.9030038118362428,0.0,120.6124038696289,128.0,49079.99609375,0.0,1844.7298583984373,1.0,280.342041015625,283.5467529296875,295.1470031738281,298.28106689453125,293.1499938964844,293.1499938964844,280.04998779296875,35869.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871469497680664,1.0,0.0,0.0,3.656489610671997,3.6565134525299072,8.921172707232472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.96337890625,0.0,1539.4215087890625,1895.4371337890625,0.0,3283.516357421875,0.90665602684021,1.0,0.0,3.0,1.0,0.0
12404460,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8047462105751038,0.2787128984928131,0.2528162896633148,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6131265163421631,0.512465238571167,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8794834017753601,0.3688573539257049,0.258838027715683,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8504089713096619,0.3325026035308838,0.3167065382003784,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7474691867828369,0.2230497002601623,1.0135310888290403,284.92352294921875,284.95001220703125,297.7303161621094,292.1635437011719,297.4696044921875,297.27032470703125,284.9224548339844,1.0,0.528335690498352,0.0,0.6499999761581421,1.0,1.0,-2.826669454574585,1.222263216972351,1.604406237602234,0.5822674632072449,0.9013123512268066,0.9013123512268066,0.0,122.30445098876952,131.0,50419.01953125,0.0,1873.2684326171875,1.0,280.0579528808594,283.35504150390625,295.1996765136719,298.4719543457031,293.1499938964844,293.1499938964844,279.75,35994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979128003120422,1.0,0.0,0.0,3.657528877258301,3.657553195953369,8.926245982365799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.67578125,0.0,1541.5206298828125,1895.4371337890625,0.0,3384.120849609375,0.9069478511810304,1.0,0.0,3.0,1.0,0.0
12404520,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8047462105751038,0.2787128984928131,0.2528162896633148,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.9990000128746032,0.6131265163421631,0.512465238571167,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8794834017753601,0.3688573539257049,0.258838027715683,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8504089713096619,0.3325026035308838,0.3167065382003784,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7474691867828369,0.2230497002601623,1.0135310888290403,284.92352294921875,284.95001220703125,297.7303161621094,292.1635437011719,297.4696044921875,297.27032470703125,284.9224548339844,1.0,0.528335690498352,0.0,0.6499999761581421,1.0,1.0,-2.826669454574585,1.222263216972351,1.604406237602234,0.5822674632072449,0.9013123512268066,0.9013123512268066,0.0,122.30445098876952,131.0,50419.01953125,0.0,1873.2684326171875,1.0,280.0579528808594,283.35504150390625,295.1996765136719,298.4719543457031,293.1499938964844,293.1499938964844,279.75,35994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979128003120422,1.0,0.0,0.0,3.657528877258301,3.657553195953369,8.926245982365799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.67578125,0.0,1541.5206298828125,1895.4371337890625,0.0,3384.120849609375,0.9069478511810304,1.0,0.0,3.0,1.0,0.0
12404580,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8000446557998657,0.2779085636138916,0.2523438632488251,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.9990000128746032,0.612203061580658,0.5203350782394409,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8765904307365417,0.3706459105014801,0.2602748274803161,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8464081883430481,0.3324061632156372,0.3168794512748718,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7438108921051025,0.2227444499731063,1.013263702392578,284.73858642578125,284.95001220703125,297.708984375,292.1552734375,297.4499816894531,297.2519836425781,284.737548828125,1.0,0.5313594341278076,0.0,0.6499999761581421,1.0,1.0,-2.837175846099853,1.2271708250045776,1.6100049018859863,0.5847496390342712,0.8969618678092957,0.8969618678092957,0.0,124.86355590820312,134.0,51745.328125,0.0,1902.2430419921875,1.0,279.7583923339844,283.1484680175781,295.1995544433594,298.5685119628906,293.1499938964844,293.1499938964844,280.04998779296875,36205.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095903635025024,1.0,0.0,0.0,3.650587797164917,3.6506118774414062,8.892398568605131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.861328125,0.0,1535.3575439453125,1895.4371337890625,0.0,3492.801513671875,0.905534029006958,1.0,0.0,3.0,1.0,0.0
12404640,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8000446557998657,0.2779085636138916,0.2523438632488251,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.9990000128746032,0.612203061580658,0.5203350782394409,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8765904307365417,0.3706459105014801,0.2602748274803161,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.8464081883430481,0.3324061632156372,0.3168794512748718,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.7438108921051025,0.2227444499731063,1.013263702392578,284.73858642578125,284.95001220703125,297.708984375,292.1552734375,297.4499816894531,297.2519836425781,284.737548828125,1.0,0.5313594341278076,0.0,0.6499999761581421,1.0,1.0,-2.837175846099853,1.2271708250045776,1.6100049018859863,0.5847496390342712,0.8969618678092957,0.8969618678092957,0.0,124.86355590820312,134.0,51745.328125,0.0,1902.2430419921875,1.0,279.7583923339844,283.1484680175781,295.1995544433594,298.5685119628906,293.1499938964844,293.1499938964844,280.04998779296875,36205.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095903635025024,1.0,0.0,0.0,3.650587797164917,3.6506118774414062,8.892398568605131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.861328125,0.0,1535.3575439453125,1895.4371337890625,0.0,3492.801513671875,0.905534029006958,1.0,0.0,3.0,1.0,0.0
12404700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7975140810012817,0.2778046429157257,0.252078652381897,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6116316914558411,0.5246111750602722,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8749514222145081,0.3718358278274536,0.2609671354293823,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8442086577415466,0.332544207572937,0.3168852627277374,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7417722940444946,0.2226846069097519,1.012702703475952,284.8705749511719,284.95001220703125,297.6983947753906,292.1512145996094,297.4417419433594,297.245361328125,284.8798522949219,1.0,0.5328983664512634,0.0,0.6499999761581421,1.0,1.0,-2.842158794403076,1.2295045852661133,1.612654209136963,0.5858921408653259,0.8976799249649048,0.8976799249649048,0.0,126.23980712890624,134.0,50726.1171875,0.0,1916.844970703125,1.0,280.00115966796875,283.30633544921875,295.12725830078125,298.3377380371094,293.1499938964844,293.1499938964844,280.04998779296875,36147.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036006331443788,1.0,0.0,0.0,3.6475515365600586,3.647575616836548,8.877612458491058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.2724609375,0.0,1531.5465087890625,1895.4371337890625,0.0,3437.124267578125,0.904874324798584,1.0,0.0,3.0,1.0,0.0
12404760,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7959532737731934,0.2781284153461456,0.2522510290145874,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6114717721939087,0.5279750823974609,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8742290139198303,0.3734524250030517,0.2619995474815368,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8428090810775757,0.3330470621585846,0.3172540664672851,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7404230237007141,0.2228835374116897,1.013280987739563,284.9280090332031,284.95001220703125,297.6878662109375,292.1471862792969,297.4365539550781,297.24420166015625,284.9301452636719,1.0,0.5345368981361389,0.0,0.6499999761581421,1.0,1.0,-2.848784923553467,1.232605218887329,1.6161798238754272,0.5874246954917908,0.8981503844261169,0.8981503844261169,0.0,127.42925262451172,122.0,50654.08203125,0.0,1933.223876953125,1.0,280.0425109863281,283.3585510253906,295.11968994140625,298.3526611328125,293.1499938964844,293.1499938964844,280.3500061035156,36072.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003368020057678,1.0,0.0,0.0,3.6469180583953857,3.646941900253296,8.87452813458367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.05859375,0.0,1530.2835693359375,1895.4371337890625,0.0,3406.7236328125,0.904652774333954,1.0,0.0,3.0,1.0,0.0
