time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404820,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8008794188499451,0.2793996632099151,0.253133624792099,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.6131060719490051,0.520378053188324,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8813625574111938,0.3773261606693268,0.2644878327846527,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8477785587310791,0.3346734941005707,0.3185120820999145,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7444538474082947,0.2237690836191177,1.0161291360855105,285.1235046386719,284.95001220703125,297.6670227050781,292.1393127441406,297.4325866699219,297.2530517578125,285.12469482421875,1.0,0.5327312350273132,0.0,0.6499999761581421,1.0,1.0,-2.848660945892334,1.2325254678726196,1.616135597229004,0.5875146985054016,0.9020876884460448,0.9020876884460448,0.0,125.30215454101562,125.0,49416.328125,0.0,1922.6790771484373,1.0,280.3415832519531,283.5733642578125,295.1010131835937,298.24591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35855.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898402452468872,1.0,0.0,0.0,3.651670217514038,3.6516942977905273,8.897671932572848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.54833984375,0.0,1533.94384765625,1895.4371337890625,0.0,3308.713623046875,0.9055699110031128,1.0,0.0,3.0,1.0,0.0
12404880,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8008794188499451,0.2793996632099151,0.253133624792099,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.9990000128746032,0.6131060719490051,0.520378053188324,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8813625574111938,0.3773261606693268,0.2644878327846527,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.8477785587310791,0.3346734941005707,0.3185120820999145,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7444538474082947,0.2237690836191177,1.0161291360855105,285.1235046386719,284.95001220703125,297.6670227050781,292.1393127441406,297.4325866699219,297.2530517578125,285.12469482421875,1.0,0.5327312350273132,0.0,0.6499999761581421,1.0,1.0,-2.848660945892334,1.2325254678726196,1.616135597229004,0.5875146985054016,0.9020876884460448,0.9020876884460448,0.0,125.30215454101562,125.0,49416.328125,0.0,1922.6790771484373,1.0,280.3415832519531,283.5733642578125,295.1010131835937,298.24591064453125,293.1499938964844,293.1499938964844,280.04998779296875,35855.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898402452468872,1.0,0.0,0.0,3.651670217514038,3.6516942977905273,8.897671932572848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.54833984375,0.0,1533.94384765625,1895.4371337890625,0.0,3308.713623046875,0.9055699110031128,1.0,0.0,3.0,1.0,0.0
12404940,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8032541871070862,0.2796870768070221,0.2537114918231964,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6154819130897522,0.5170769691467285,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8858415484428406,0.3802100121974945,0.2667409181594848,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8504907488822937,0.3356073200702667,0.3196519315242767,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7466269731521606,0.2242451161146164,1.0190290212631226,284.94683837890625,284.95001220703125,297.646484375,292.1316833496094,297.4254150390625,297.25616455078125,284.9454040527344,1.0,0.5330746173858643,0.0,0.6499999761581421,1.0,1.0,-2.852940797805786,1.2345523834228516,1.6183884143829346,0.5883710384368896,0.9006279706954956,0.9006279706954956,0.0,124.53600311279295,128.0,50647.33984375,0.0,1925.819580078125,1.0,280.0579833984375,283.3741760253906,295.1659851074219,298.4518127441406,293.1499938964844,293.1499938964844,279.75,35974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006087779998779,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906346806725196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.76708984375,0.0,1536.82177734375,1895.4371337890625,0.0,3409.258544921875,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12405000,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8032541871070862,0.2796870768070221,0.2537114918231964,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.6154819130897522,0.5170769691467285,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8858415484428406,0.3802100121974945,0.2667409181594848,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8504907488822937,0.3356073200702667,0.3196519315242767,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7466269731521606,0.2242451161146164,1.0190290212631226,284.94683837890625,284.95001220703125,297.646484375,292.1316833496094,297.4254150390625,297.25616455078125,284.9454040527344,1.0,0.5330746173858643,0.0,0.6499999761581421,1.0,1.0,-2.852940797805786,1.2345523834228516,1.6183884143829346,0.5883710384368896,0.9006279706954956,0.9006279706954956,0.0,124.53600311279295,128.0,50647.33984375,0.0,1925.819580078125,1.0,280.0579833984375,283.3741760253906,295.1659851074219,298.4518127441406,293.1499938964844,293.1499938964844,279.75,35974.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006087779998779,1.0,0.0,0.0,3.653449773788452,3.653473854064941,8.906346806725196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.76708984375,0.0,1536.82177734375,1895.4371337890625,0.0,3409.258544921875,0.9060218930244446,1.0,0.0,3.0,1.0,0.0
12405060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.80116206407547,0.278903603553772,0.2532287836074829,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.615807056427002,0.5200379490852356,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8857195973396301,0.38200244307518,0.2681604027748108,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8490691781044006,0.3355325162410736,0.3198162317276001,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7452043890953064,0.2239736765623092,1.0187108516693115,284.7550964355469,284.95001220703125,297.6263122558594,292.1243591308594,297.41015625,297.24468994140625,284.7537841796875,1.0,0.5343378782272339,0.0,0.6499999761581421,1.0,1.0,-2.857440948486328,1.236660361289978,1.6207804679870603,0.5893972516059875,0.896449625492096,0.896449625492096,0.0,125.52163696289062,131.0,51901.70703125,0.0,1937.849609375,1.0,279.7584228515625,283.1622009277344,295.1671447753906,298.54656982421875,293.1499938964844,293.1499938964844,280.04998779296875,36185.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120368361473083,1.0,0.0,0.0,3.6472535133361816,3.647277593612671,8.87616181444173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.32421875,0.0,1531.50146484375,1895.4371337890625,0.0,3515.49658203125,0.9047744870185852,1.0,0.0,3.0,1.0,0.0
12405120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.80116206407547,0.278903603553772,0.2532287836074829,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75494384765625,0.9990000128746032,0.615807056427002,0.5200379490852356,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8857195973396301,0.38200244307518,0.2681604027748108,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552795410156,0.8490691781044006,0.3355325162410736,0.3198162317276001,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7452043890953064,0.2239736765623092,1.0187108516693115,284.7550964355469,284.95001220703125,297.6263122558594,292.1243591308594,297.41015625,297.24468994140625,284.7537841796875,1.0,0.5343378782272339,0.0,0.6499999761581421,1.0,1.0,-2.857440948486328,1.236660361289978,1.6207804679870603,0.5893972516059875,0.896449625492096,0.896449625492096,0.0,125.52163696289062,131.0,51901.70703125,0.0,1937.849609375,1.0,279.7584228515625,283.1622009277344,295.1671447753906,298.54656982421875,293.1499938964844,293.1499938964844,280.04998779296875,36185.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120368361473083,1.0,0.0,0.0,3.6472535133361816,3.647277593612671,8.87616181444173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.32421875,0.0,1531.50146484375,1895.4371337890625,0.0,3515.49658203125,0.9047744870185852,1.0,0.0,3.0,1.0,0.0
12405180,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.798762857913971,0.2791131436824798,0.253097265958786,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6161494851112366,0.5243343710899353,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8851149082183838,0.3847662210464477,0.2698364555835724,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8471108078956604,0.3361573815345764,0.3201448619365692,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7432605624198914,0.2241297215223312,1.0186527967453003,284.9379577636719,284.95001220703125,297.6065368652344,292.1173400878906,297.3999938964844,297.2417297363281,284.93994140625,1.0,0.5362814664840698,0.0,0.6499999761581421,1.0,1.0,-2.864779233932495,1.2401022911071775,1.624677062034607,0.5910460352897644,0.8977317214012146,0.8977317214012146,0.0,126.9888916015625,134.0,50749.73828125,0.0,1956.863525390625,1.0,280.0419921875,283.3668212890625,295.08837890625,298.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024290442466736,1.0,0.0,0.0,3.6442184448242174,3.644242286682129,8.86139446265588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.69580078125,0.0,1527.167236328125,1895.4371337890625,0.0,3426.216064453125,0.9040374159812928,1.0,0.0,3.0,1.0,0.0
12405240,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.798762857913971,0.2791131436824798,0.253097265958786,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9990000128746032,0.6161494851112366,0.5243343710899353,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8851149082183838,0.3847662210464477,0.2698364555835724,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8471108078956604,0.3361573815345764,0.3201448619365692,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7432605624198914,0.2241297215223312,1.0186527967453003,284.9379577636719,284.95001220703125,297.6065368652344,292.1173400878906,297.3999938964844,297.2417297363281,284.93994140625,1.0,0.5362814664840698,0.0,0.6499999761581421,1.0,1.0,-2.864779233932495,1.2401022911071775,1.624677062034607,0.5910460352897644,0.8977317214012146,0.8977317214012146,0.0,126.9888916015625,134.0,50749.73828125,0.0,1956.863525390625,1.0,280.0419921875,283.3668212890625,295.08837890625,298.3278503417969,293.1499938964844,293.1499938964844,280.3500061035156,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024290442466736,1.0,0.0,0.0,3.6442184448242174,3.644242286682129,8.86139446265588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.69580078125,0.0,1527.167236328125,1895.4371337890625,0.0,3426.216064453125,0.9040374159812928,1.0,0.0,3.0,1.0,0.0
12405300,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7982730865478516,0.2796594500541687,0.253465861082077,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.9990000128746032,0.6167692542076111,0.5260376334190369,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.885440468788147,0.3865857124328613,0.2710042893886566,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8467037081718445,0.336874783039093,0.320702463388443,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7427964806556702,0.2245023548603058,1.019932985305786,285.0855712890625,284.95001220703125,297.5968017578125,292.1139831542969,297.3977355957031,297.2450866699219,285.0951232910156,1.0,0.5375509262084961,0.0,0.6499999761581421,1.0,1.0,-2.870878934860229,1.2429533004760742,1.6279255151748655,0.5924683213233948,0.9000570774078369,0.9000570774078369,0.0,127.6931381225586,134.0,49704.1484375,0.0,1970.21142578125,1.0,280.29840087890625,283.53765869140625,295.05426025390625,298.1687316894531,293.1499938964844,293.1499938964844,280.3500061035156,35937.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948308229446411,1.0,0.0,0.0,3.645638704299927,3.645662784576416,8.868303780218412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.720703125,0.0,1527.8536376953125,1895.4371337890625,0.0,3355.35400390625,0.9043129086494446,1.0,0.0,3.0,1.0,0.0
12405360,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.7982275485992432,0.2804156541824341,0.2540988326072693,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9990000128746032,0.6177051067352295,0.5274389982223511,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8861713409423828,0.3886201977729797,0.272382527589798,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439208984375,0.8466772437095642,0.3378115594387054,0.3215253353118896,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.7426828145980835,0.2250476479530334,1.0221518278121948,285.1441650390625,284.95001220703125,297.5871887207031,292.1106872558594,297.3969421386719,297.2510070800781,285.1462097167969,1.0,0.5390233397483826,0.0,0.6499999761581421,1.0,1.0,-2.878633737564087,1.2465741634368896,1.6320594549179075,0.5942956209182739,0.9019823670387268,0.9019823670387268,0.0,128.37689208984375,122.0,49650.71875,0.0,1986.21630859375,1.0,280.3421325683594,283.5900573730469,295.0712585449219,298.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,35831.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916742205619812,1.0,0.0,0.0,3.649734735488892,3.649758815765381,8.888242746252217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.27197265625,0.0,1531.611083984375,1895.4371337890625,0.0,3325.861083984375,0.9051225781440736,1.0,0.0,3.0,1.0,0.0
12405420,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8030227422714233,0.2807087302207947,0.2546528279781341,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6190313100814819,0.5194326639175415,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.893268346786499,0.3914178013801574,0.2745622992515564,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8517913222312927,0.3387404382228851,0.3226310014724731,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7468986511230469,0.2255107462406158,1.0248453617095947,284.96734619140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3887939453125,297.2511291503906,284.9652404785156,1.0,0.5368995666503906,0.0,0.6499999761581421,1.0,1.0,-2.8768913745880127,1.2457181215286257,1.6311731338500977,0.5941178798675537,0.9008328914642334,0.9008328914642334,0.0,126.08435821533205,125.0,50864.54296875,0.0,1972.1015625,1.0,280.0579833984375,283.38983154296875,295.14044189453125,298.440673828125,293.1499938964844,293.1499938964844,279.75,35944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028847813606262,1.0,0.0,0.0,3.652728796005249,3.6527528762817374,8.902831041268655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.54443359375,0.0,1535.7918701171875,1895.4371337890625,0.0,3430.459716796875,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
12405480,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8030227422714233,0.2807087302207947,0.2546528279781341,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.9990000128746032,0.6190313100814819,0.5194326639175415,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.893268346786499,0.3914178013801574,0.2745622992515564,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8517913222312927,0.3387404382228851,0.3226310014724731,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7468986511230469,0.2255107462406158,1.0248453617095947,284.96734619140625,284.95001220703125,297.5683288574219,292.1044616699219,297.3887939453125,297.2511291503906,284.9652404785156,1.0,0.5368995666503906,0.0,0.6499999761581421,1.0,1.0,-2.8768913745880127,1.2457181215286257,1.6311731338500977,0.5941178798675537,0.9008328914642334,0.9008328914642334,0.0,126.08435821533205,125.0,50864.54296875,0.0,1972.1015625,1.0,280.0579833984375,283.38983154296875,295.14044189453125,298.440673828125,293.1499938964844,293.1499938964844,279.75,35944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028847813606262,1.0,0.0,0.0,3.652728796005249,3.6527528762817374,8.902831041268655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.54443359375,0.0,1535.7918701171875,1895.4371337890625,0.0,3430.459716796875,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
12405540,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8031390309333801,0.2798919975757599,0.2540993988513946,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.6197403073310852,0.5180845260620117,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8954966068267822,0.3930512368679046,0.2758433520793915,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.8525770306587219,0.3386220932006836,0.3227114081382751,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.7473529577255249,0.2252007126808166,1.0241436958312988,284.7675476074219,284.95001220703125,297.54998779296875,292.09869384765625,297.3749694824219,297.2408142089844,284.7659606933594,1.0,0.5366886258125305,0.0,0.6499999761581421,1.0,1.0,-2.875387668609619,1.245044827461243,1.630342721939087,0.5936058759689331,0.8967559337615967,0.8967559337615967,0.0,125.6452407836914,128.0,52049.4921875,0.0,1967.505615234375,1.0,279.7584228515625,283.1720886230469,295.1408386230469,298.530517578125,293.1499938964844,293.1499938964844,280.04998779296875,36162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141891598701476,1.0,0.0,0.0,3.647393226623535,3.647417068481445,8.876841093297116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.80712890625,0.0,1531.484619140625,1895.4371337890625,0.0,3535.439208984375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12405600,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679748535156,0.8031390309333801,0.2798919975757599,0.2540993988513946,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.9990000128746032,0.6197403073310852,0.5180845260620117,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.8954966068267822,0.3930512368679046,0.2758433520793915,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.8525770306587219,0.3386220932006836,0.3227114081382751,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.7473529577255249,0.2252007126808166,1.0241436958312988,284.7675476074219,284.95001220703125,297.54998779296875,292.09869384765625,297.3749694824219,297.2408142089844,284.7659606933594,1.0,0.5366886258125305,0.0,0.6499999761581421,1.0,1.0,-2.875387668609619,1.245044827461243,1.630342721939087,0.5936058759689331,0.8967559337615967,0.8967559337615967,0.0,125.6452407836914,128.0,52049.4921875,0.0,1967.505615234375,1.0,279.7584228515625,283.1720886230469,295.1408386230469,298.530517578125,293.1499938964844,293.1499938964844,280.04998779296875,36162.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141891598701476,1.0,0.0,0.0,3.647393226623535,3.647417068481445,8.876841093297116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.80712890625,0.0,1531.484619140625,1895.4371337890625,0.0,3535.439208984375,0.9047886729240416,1.0,0.0,3.0,1.0,0.0
12405660,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8020755648612976,0.2800556123256683,0.2539020180702209,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.6207941174507141,0.5196890830993652,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8962831497192383,0.3957000374794006,0.2774055898189544,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8519382476806641,0.339193195104599,0.3229624330997467,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7465223073959351,0.2253046035766601,1.0237244367599487,284.9447021484375,284.95001220703125,297.5321044921875,292.09326171875,297.3667297363281,297.2398376464844,284.94647216796875,1.0,0.537561297416687,0.0,0.6499999761581421,1.0,1.0,-2.878746271133423,1.246628761291504,1.6321173906326294,0.5943108797073364,0.8980892300605774,0.8980892300605774,0.0,126.21074676513672,131.0,50837.234375,0.0,1975.76025390625,1.0,280.0419921875,283.37213134765625,295.0625305175781,298.3080444335937,293.1499938964844,293.1499938964844,280.3500061035156,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042176604270936,1.0,0.0,0.0,3.644972801208496,3.6449966430664062,8.865063705343346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.28759765625,0.0,1527.8863525390625,1895.4371337890625,0.0,3442.866455078125,0.9041939973831176,1.0,0.0,3.0,1.0,0.0
12405720,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8020755648612976,0.2800556123256683,0.2539020180702209,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.9990000128746032,0.6207941174507141,0.5196890830993652,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8962831497192383,0.3957000374794006,0.2774055898189544,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8519382476806641,0.339193195104599,0.3229624330997467,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7465223073959351,0.2253046035766601,1.0237244367599487,284.9447021484375,284.95001220703125,297.5321044921875,292.09326171875,297.3667297363281,297.2398376464844,284.94647216796875,1.0,0.537561297416687,0.0,0.6499999761581421,1.0,1.0,-2.878746271133423,1.246628761291504,1.6321173906326294,0.5943108797073364,0.8980892300605774,0.8980892300605774,0.0,126.21074676513672,131.0,50837.234375,0.0,1975.76025390625,1.0,280.0419921875,283.37213134765625,295.0625305175781,298.3080444335937,293.1499938964844,293.1499938964844,280.3500061035156,36040.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042176604270936,1.0,0.0,0.0,3.644972801208496,3.6449966430664062,8.865063705343346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.28759765625,0.0,1527.8863525390625,1895.4371337890625,0.0,3442.866455078125,0.9041939973831176,1.0,0.0,3.0,1.0,0.0
12405780,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8024423718452454,0.2813093066215515,0.254842072725296,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9990000128746032,0.6231116652488708,0.5209172964096069,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8982934951782227,0.3994767367839813,0.2798799872398376,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8524015545845032,0.3407896161079407,0.3242698311805725,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7466934323310852,0.226167693734169,1.0268853902816772,285.1459655761719,284.95001220703125,297.5145263671875,292.0881042480469,297.36541748046875,297.2509155273437,285.14794921875,1.0,0.5395383834838867,0.0,0.6499999761581421,1.0,1.0,-2.8896901607513428,1.251740336418152,1.6379499435424805,0.596876323223114,0.902336597442627,0.902336597442627,0.0,126.96095275878906,134.0,49693.38671875,0.0,1997.3839111328125,1.0,280.341552734375,283.59130859375,295.0470275878906,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,35823.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893065869808197,1.0,0.0,0.0,3.650835037231445,3.650859117507935,8.893603080650792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.0849609375,0.0,1532.7734375,1895.4371337890625,0.0,3338.8671875,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12405840,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8024423718452454,0.2813093066215515,0.254842072725296,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.9990000128746032,0.6231116652488708,0.5209172964096069,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.8982934951782227,0.3994767367839813,0.2798799872398376,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8524015545845032,0.3407896161079407,0.3242698311805725,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7466934323310852,0.226167693734169,1.0268853902816772,285.1459655761719,284.95001220703125,297.5145263671875,292.0881042480469,297.36541748046875,297.2509155273437,285.14794921875,1.0,0.5395383834838867,0.0,0.6499999761581421,1.0,1.0,-2.8896901607513428,1.251740336418152,1.6379499435424805,0.596876323223114,0.902336597442627,0.902336597442627,0.0,126.96095275878906,134.0,49693.38671875,0.0,1997.3839111328125,1.0,280.341552734375,283.59130859375,295.0470275878906,298.2036437988281,293.1499938964844,293.1499938964844,280.04998779296875,35823.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893065869808197,1.0,0.0,0.0,3.650835037231445,3.650859117507935,8.893603080650792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.0849609375,0.0,1532.7734375,1895.4371337890625,0.0,3338.8671875,0.90536230802536,1.0,0.0,3.0,1.0,0.0
12405900,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8024133443832397,0.2816673815250397,0.2553828656673431,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6239720582962036,0.5220778584480286,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8990262150764465,0.4010712504386902,0.2811698317527771,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8524478077888489,0.3414271175861358,0.3250467479228973,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.74665766954422,0.2265203297138214,1.0290178060531616,285.0256652832031,284.95001220703125,297.505859375,292.0856018066406,297.36297607421875,297.2532653808594,285.0177307128906,1.0,0.5408623814582825,0.0,0.6499999761581421,1.0,1.0,-2.896782875061035,1.255042552947998,1.6417404413223269,0.5985944867134094,0.9017078280448914,0.9017078280448914,0.0,127.55339050292967,134.0,50856.640625,0.0,2011.9979248046875,1.0,280.0987548828125,283.4428405761719,295.1162109375,298.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,35869.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998970985412598,1.0,0.0,0.0,3.653587818145752,3.653611898422241,8.907019264370319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.26416015625,0.0,1536.18896484375,1895.4371337890625,0.0,3402.625244140625,0.905954360961914,1.0,0.0,3.0,1.0,0.0
12405960,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8011989593505859,0.2816094160079956,0.2555041909217834,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9990000128746032,0.6241205930709839,0.5246402621269226,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.898547887802124,0.4022300839424133,0.2821126282215118,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8514612913131714,0.3417081832885742,0.3254753351211548,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7457432746887207,0.2266251593828201,1.0300780534744265,284.9808654785156,284.95001220703125,297.49725341796875,292.0831604003906,297.3573608398437,297.2499694824219,284.9799499511719,1.0,0.5422753095626831,0.0,0.6499999761581421,1.0,1.0,-2.902933120727539,1.257903218269348,1.6450300216674805,0.6000977158546448,0.9014237523078918,0.9014237523078918,0.0,128.5049285888672,137.0,51075.8046875,0.0,2026.88916015625,1.0,280.05743408203125,283.4002685546875,295.1192321777344,298.42633056640625,293.1499938964844,293.1499938964844,279.75,35929.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041189551353456,1.0,0.0,0.0,3.654275894165039,3.654299974441528,8.910374162951484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.8232421875,0.0,1537.4053955078125,1895.4371337890625,0.0,3441.947998046875,0.9061773419380188,1.0,0.0,3.0,1.0,0.0
12406020,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.7967994213104248,0.2808330357074737,0.2550766766071319,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9990000128746032,0.6225217580795288,0.5322391390800476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8955716490745544,0.4038415551185608,0.2834487855434418,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8476915955543518,0.3416078388690948,0.3256677389144897,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7423353791236877,0.2263335734605789,1.0299174785614014,284.7981872558594,284.95001220703125,297.480224609375,292.07843017578125,297.3412780761719,297.2346496582031,284.79718017578125,1.0,0.5452136397361755,0.0,0.6499999761581421,1.0,1.0,-2.9131999015808105,1.2626785039901731,1.6505213975906372,0.6026036143302917,0.8978830575942993,0.8978830575942993,0.0,131.04446411132812,125.0,52455.4609375,0.0,2056.6015625,1.0,279.7583923339844,283.1953430175781,295.1244506835937,298.5340576171875,293.1499938964844,293.1499938964844,280.04998779296875,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161983728408812,1.0,0.0,0.0,3.650225162506104,3.6502492427825928,8.890631306712748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.1552734375,0.0,1534.366943359375,1895.4371337890625,0.0,3554.0341796875,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
12406080,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.7967994213104248,0.2808330357074737,0.2550766766071319,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.9990000128746032,0.6225217580795288,0.5322391390800476,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8955716490745544,0.4038415551185608,0.2834487855434418,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8476915955543518,0.3416078388690948,0.3256677389144897,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.7423353791236877,0.2263335734605789,1.0299174785614014,284.7981872558594,284.95001220703125,297.480224609375,292.07843017578125,297.3412780761719,297.2346496582031,284.79718017578125,1.0,0.5452136397361755,0.0,0.6499999761581421,1.0,1.0,-2.9131999015808105,1.2626785039901731,1.6505213975906372,0.6026036143302917,0.8978830575942993,0.8978830575942993,0.0,131.04446411132812,125.0,52455.4609375,0.0,2056.6015625,1.0,279.7583923339844,283.1953430175781,295.1244506835937,298.5340576171875,293.1499938964844,293.1499938964844,280.04998779296875,36126.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161983728408812,1.0,0.0,0.0,3.650225162506104,3.6502492427825928,8.890631306712748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.1552734375,0.0,1534.366943359375,1895.4371337890625,0.0,3554.0341796875,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
12406140,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.799330472946167,0.2809808552265167,0.2548123598098755,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6219381093978882,0.5267953872680664,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.900346577167511,0.406430184841156,0.2849245965480804,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8506375551223755,0.3421517014503479,0.3258341252803802,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7445507049560547,0.2264089882373809,1.0290842056274414,284.9703063964844,284.95001220703125,297.4634094238281,292.07391357421875,297.3322448730469,297.2314758300781,284.97125244140625,1.0,0.5429084897041321,0.0,0.6499999761581421,1.0,1.0,-2.9073314666748047,1.2599120140075684,1.6474194526672363,0.6013749837875366,0.8995591998100281,0.8995591998100281,0.0,129.29049682617188,128.0,51174.61328125,0.0,2038.080078125,1.0,280.0420227050781,283.3912048339844,295.0472106933594,298.3161926269531,293.1499938964844,293.1499938964844,280.3500061035156,36002.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071546792984008,1.0,0.0,0.0,3.649358749389648,3.6493828296661377,8.886411819730711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6005859375,0.0,1532.470947265625,1895.4371337890625,0.0,3470.17919921875,0.9051465392112732,1.0,0.0,3.0,1.0,0.0
12406200,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.799330472946167,0.2809808552265167,0.2548123598098755,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.9990000128746032,0.6219381093978882,0.5267953872680664,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.900346577167511,0.406430184841156,0.2849245965480804,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8506375551223755,0.3421517014503479,0.3258341252803802,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7445507049560547,0.2264089882373809,1.0290842056274414,284.9703063964844,284.95001220703125,297.4634094238281,292.07391357421875,297.3322448730469,297.2314758300781,284.97125244140625,1.0,0.5429084897041321,0.0,0.6499999761581421,1.0,1.0,-2.9073314666748047,1.2599120140075684,1.6474194526672363,0.6013749837875366,0.8995591998100281,0.8995591998100281,0.0,129.29049682617188,128.0,51174.61328125,0.0,2038.080078125,1.0,280.0420227050781,283.3912048339844,295.0472106933594,298.3161926269531,293.1499938964844,293.1499938964844,280.3500061035156,36002.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071546792984008,1.0,0.0,0.0,3.649358749389648,3.6493828296661377,8.886411819730711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.6005859375,0.0,1532.470947265625,1895.4371337890625,0.0,3470.17919921875,0.9051465392112732,1.0,0.0,3.0,1.0,0.0
12406260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.802556037902832,0.2821758389472961,0.2556446194648742,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9990000128746032,0.6245130300521851,0.522341787815094,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9055895805358888,0.4101053476333618,0.2872850894927978,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.8539876341819763,0.3436864912509918,0.3270246386528015,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7471681833267212,0.2272311300039291,1.0317564010620115,285.1600646972656,284.95001220703125,297.44683837890625,292.0695495605469,297.3316345214844,297.2430419921875,285.1616516113281,1.0,0.5428995490074158,0.0,0.6499999761581421,1.0,1.0,-2.910439729690552,1.2613954544067385,1.6490442752838137,0.6019261479377747,0.9039079546928406,0.9039079546928406,0.0,128.14794921875,131.0,49922.796875,0.0,2037.604736328125,1.0,280.34161376953125,283.6020202636719,295.0282897949219,298.2015380859375,293.1499938964844,293.1499938964844,280.04998779296875,35797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895963728427887,1.0,0.0,0.0,3.656208753585816,3.6562328338623047,8.919802780837927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.12744140625,0.0,1538.5673828125,1895.4371337890625,0.0,3365.931884765625,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12406320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.802556037902832,0.2821758389472961,0.2556446194648742,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.9990000128746032,0.6245130300521851,0.522341787815094,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9055895805358888,0.4101053476333618,0.2872850894927978,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.8539876341819763,0.3436864912509918,0.3270246386528015,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.7471681833267212,0.2272311300039291,1.0317564010620115,285.1600646972656,284.95001220703125,297.44683837890625,292.0695495605469,297.3316345214844,297.2430419921875,285.1616516113281,1.0,0.5428995490074158,0.0,0.6499999761581421,1.0,1.0,-2.910439729690552,1.2613954544067385,1.6490442752838137,0.6019261479377747,0.9039079546928406,0.9039079546928406,0.0,128.14794921875,131.0,49922.796875,0.0,2037.604736328125,1.0,280.34161376953125,283.6020202636719,295.0282897949219,298.2015380859375,293.1499938964844,293.1499938964844,280.04998779296875,35797.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895963728427887,1.0,0.0,0.0,3.656208753585816,3.6562328338623047,8.919802780837927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.12744140625,0.0,1538.5673828125,1895.4371337890625,0.0,3365.931884765625,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12406380,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.803123950958252,0.282405823469162,0.2562059462070465,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6262438893318176,0.5224082469940186,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9079360365867616,0.4127180278301239,0.2893961668014526,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8548792600631714,0.3445234298706054,0.3281166851520538,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7477805614471436,0.2276389896869659,1.0345492362976074,284.9885559082031,284.95001220703125,297.4304504394531,292.0653381347656,297.3250427246094,297.2440185546875,284.9872741699219,1.0,0.5442081093788147,0.0,0.6499999761581421,1.0,1.0,-2.9184019565582275,1.265100359916687,1.653301477432251,0.603859007358551,0.90304434299469,0.90304434299469,0.0,128.4707794189453,134.0,51232.5234375,0.0,2052.516357421875,1.0,280.05792236328125,283.406005859375,295.09832763671875,298.4165344238281,293.1499938964844,293.1499938964844,279.75,35911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064186811447144,1.0,0.0,0.0,3.660319805145264,3.660343885421753,8.939873623603489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.828125,0.0,1544.017822265625,1895.4371337890625,0.0,3463.33837890625,0.9075159430503844,1.0,0.0,3.0,1.0,0.0
12406440,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.803123950958252,0.282405823469162,0.2562059462070465,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6262438893318176,0.5224082469940186,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9079360365867616,0.4127180278301239,0.2893961668014526,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8548792600631714,0.3445234298706054,0.3281166851520538,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7477805614471436,0.2276389896869659,1.0345492362976074,284.9885559082031,284.95001220703125,297.4304504394531,292.0653381347656,297.3250427246094,297.2440185546875,284.9872741699219,1.0,0.5442081093788147,0.0,0.6499999761581421,1.0,1.0,-2.9184019565582275,1.265100359916687,1.653301477432251,0.603859007358551,0.90304434299469,0.90304434299469,0.0,128.4707794189453,134.0,51232.5234375,0.0,2052.516357421875,1.0,280.05792236328125,283.406005859375,295.09832763671875,298.4165344238281,293.1499938964844,293.1499938964844,279.75,35911.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064186811447144,1.0,0.0,0.0,3.660319805145264,3.660343885421753,8.939873623603489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.828125,0.0,1544.017822265625,1895.4371337890625,0.0,3463.33837890625,0.9075159430503844,1.0,0.0,3.0,1.0,0.0
12406500,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8019341826438904,0.2820873260498047,0.2560780048370361,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.6261933445930481,0.5244126915931702,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9074873924255372,0.4135589599609375,0.290111243724823,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8539602160453796,0.3445387482643127,0.3282887935638428,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7469117641448975,0.2275495827198028,1.0347284078598022,284.8482971191406,284.95001220703125,297.4223022460937,292.06329345703125,297.3185729980469,297.2388916015625,284.8397827148437,1.0,0.545124888420105,0.0,0.6499999761581421,1.0,1.0,-2.9219400882720947,1.266745924949646,1.6551940441131592,0.6047214269638062,0.901016116142273,0.901016116142273,0.0,129.16751098632812,134.0,52388.6640625,0.0,2061.92236328125,1.0,279.8011779785156,283.2407531738281,295.1265869140625,298.5772705078125,293.1499938964844,293.1499938964844,279.75,36020.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143741726875304,1.0,0.0,0.0,3.6597378253936768,3.659761905670166,8.937030315792072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.25927734375,0.0,1544.1845703125,1895.4371337890625,0.0,3537.152587890625,0.9074209332466124,1.0,0.0,3.0,1.0,0.0
12406560,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7999065518379211,0.2815656363964081,0.2556976974010467,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.9990000128746032,0.6254854202270508,0.5275161862373352,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9061239361763,0.414179116487503,0.2906114757061004,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.8522561192512512,0.3443378806114197,0.3282046914100647,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.7453527450561523,0.2272887378931045,1.0340111255645752,284.7992248535156,284.95001220703125,297.4142150878906,292.061279296875,297.3105163574219,297.2308654785156,284.7981262207031,1.0,0.5461302995681763,0.0,0.6499999761581421,1.0,1.0,-2.924851894378662,1.2680995464324951,1.6567524671554563,0.6054350733757019,0.8994757533073425,0.8994757533073425,0.0,130.1524200439453,137.0,52558.43359375,0.0,2071.732177734375,1.0,279.7577819824219,283.1954650878906,295.1049499511719,298.5215148925781,293.1499938964844,293.1499938964844,280.04998779296875,36116.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179638028144836,1.0,0.0,0.0,3.656683206558228,3.656707286834717,8.922118013288127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.07568359375,0.0,1541.4901123046875,1895.4371337890625,0.0,3570.35546875,0.9068363904953004,1.0,0.0,3.0,1.0,0.0
12406620,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7967257499694824,0.2817157506942749,0.2555283308029175,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6246157884597778,0.5333251953125,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9042375087738036,0.4166449606418609,0.2920864522457123,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8494555950164795,0.3448644876480102,0.3284521400928497,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7427017092704773,0.2273557931184768,1.0336427688598633,284.98223876953125,284.95001220703125,297.39813232421875,292.05731201171875,297.3015441894531,297.2272033691406,284.9841613769531,1.0,0.5484907627105713,0.0,0.6499999761581421,1.0,1.0,-2.9332520961761475,1.2720199823379517,1.6612319946289062,0.6074038743972778,0.9013575911521912,0.9013575911521912,0.0,132.11866760253906,125.0,51420.6328125,0.0,2095.76220703125,1.0,280.04205322265625,283.3998718261719,295.02978515625,298.3084716796875,293.1499938964844,293.1499938964844,279.75,35988.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908669650554657,1.0,0.0,0.0,3.6562340259552,3.6562581062316895,8.919926131056855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6708984375,0.0,1540.02587890625,1895.4371337890625,0.0,3484.25341796875,0.90667724609375,1.0,0.0,3.0,1.0,0.0
