time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406680,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7967257499694824,0.2817157506942749,0.2555283308029175,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.6246157884597778,0.5333251953125,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9042375087738036,0.4166449606418609,0.2920864522457123,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8494555950164795,0.3448644876480102,0.3284521400928497,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7427017092704773,0.2273557931184768,1.0336427688598633,284.98223876953125,284.95001220703125,297.39813232421875,292.05731201171875,297.3015441894531,297.2272033691406,284.9841613769531,1.0,0.5484907627105713,0.0,0.6499999761581421,1.0,1.0,-2.9332520961761475,1.2720199823379517,1.6612319946289062,0.6074038743972778,0.9013575911521912,0.9013575911521912,0.0,132.11866760253906,125.0,51420.6328125,0.0,2095.76220703125,1.0,280.04205322265625,283.3998718261719,295.02978515625,298.3084716796875,293.1499938964844,293.1499938964844,279.75,35988.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908669650554657,1.0,0.0,0.0,3.6562340259552,3.6562581062316895,8.919926131056855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.6708984375,0.0,1540.02587890625,1895.4371337890625,0.0,3484.25341796875,0.90667724609375,1.0,0.0,3.0,1.0,0.0
12406740,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8001779317855835,0.2814383208751678,0.2554823458194732,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.6237995624542236,0.5265507698059082,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9100661277770996,0.4184881150722503,0.2935603559017181,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8532937169075012,0.3451056480407715,0.3288357853889465,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7456715106964111,0.2272370010614395,1.033514380455017,284.80535888671875,284.95001220703125,297.38214111328125,292.0534362792969,297.291015625,297.2209167480469,284.8033447265625,1.0,0.5459172129631042,0.0,0.6499999761581421,1.0,1.0,-2.9271605014801025,1.2691349983215332,1.6580253839492798,0.6062077879905701,0.8980419039726257,0.8980419039726257,0.0,129.98135375976562,128.0,52561.28125,0.0,2074.755615234375,1.0,279.7579650878906,283.20147705078125,295.0824584960937,298.4908752441406,293.1499938964844,293.1499938964844,280.04998779296875,36143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91789710521698,1.0,0.0,0.0,3.651854753494263,3.651878833770752,8.898571195459226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.0283203125,0.0,1536.3079833984375,1895.4371337890625,0.0,3569.7392578125,0.9057766795158386,1.0,0.0,3.0,1.0,0.0
12406800,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8001779317855835,0.2814383208751678,0.2554823458194732,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.6237995624542236,0.5265507698059082,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053894042969,0.9100661277770996,0.4184881150722503,0.2935603559017181,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8532937169075012,0.3451056480407715,0.3288357853889465,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7456715106964111,0.2272370010614395,1.033514380455017,284.80535888671875,284.95001220703125,297.38214111328125,292.0534362792969,297.291015625,297.2209167480469,284.8033447265625,1.0,0.5459172129631042,0.0,0.6499999761581421,1.0,1.0,-2.9271605014801025,1.2691349983215332,1.6580253839492798,0.6062077879905701,0.8980419039726257,0.8980419039726257,0.0,129.98135375976562,128.0,52561.28125,0.0,2074.755615234375,1.0,279.7579650878906,283.20147705078125,295.0824584960937,298.4908752441406,293.1499938964844,293.1499938964844,280.04998779296875,36143.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91789710521698,1.0,0.0,0.0,3.651854753494263,3.651878833770752,8.898571195459226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.0283203125,0.0,1536.3079833984375,1895.4371337890625,0.0,3569.7392578125,0.9057766795158386,1.0,0.0,3.0,1.0,0.0
12406860,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.801651120185852,0.28175088763237,0.2554364800453186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.6248332262039185,0.5236383080482483,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9136354327201844,0.4209679663181305,0.2950076460838318,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8551418781280518,0.3458011150360107,0.3291994631290436,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7469395995140076,0.2274214327335357,1.0333218574523926,284.9748840332031,284.95001220703125,297.36627197265625,292.04962158203125,297.2848815917969,297.2221984863281,284.97637939453125,1.0,0.5454397797584534,0.0,0.6499999761581421,1.0,1.0,-2.925530195236206,1.268412947654724,1.6571173667907717,0.6056119203567505,0.899722695350647,0.899722695350647,0.0,129.0892791748047,131.0,51271.30859375,0.0,2067.5693359375,1.0,280.0420227050781,283.3958740234375,295.018798828125,298.2891845703125,293.1499938964844,293.1499938964844,280.3500061035156,36012.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908332586288452,1.0,0.0,0.0,3.65050220489502,3.650526285171509,8.891980769476504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.20751953125,0.0,1533.82080078125,1895.4371337890625,0.0,3481.123046875,0.905411958694458,1.0,0.0,3.0,1.0,0.0
12406920,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.801651120185852,0.28175088763237,0.2554364800453186,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.9990000128746032,0.6248332262039185,0.5236383080482483,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9136354327201844,0.4209679663181305,0.2950076460838318,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8551418781280518,0.3458011150360107,0.3291994631290436,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7469395995140076,0.2274214327335357,1.0333218574523926,284.9748840332031,284.95001220703125,297.36627197265625,292.04962158203125,297.2848815917969,297.2221984863281,284.97637939453125,1.0,0.5454397797584534,0.0,0.6499999761581421,1.0,1.0,-2.925530195236206,1.268412947654724,1.6571173667907717,0.6056119203567505,0.899722695350647,0.899722695350647,0.0,129.0892791748047,131.0,51271.30859375,0.0,2067.5693359375,1.0,280.0420227050781,283.3958740234375,295.018798828125,298.2891845703125,293.1499938964844,293.1499938964844,280.3500061035156,36012.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908332586288452,1.0,0.0,0.0,3.65050220489502,3.650526285171509,8.891980769476504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.20751953125,0.0,1533.82080078125,1895.4371337890625,0.0,3481.123046875,0.905411958694458,1.0,0.0,3.0,1.0,0.0
12406980,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.8034085035324097,0.2830141484737396,0.2563795149326324,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9990000128746032,0.6273414492607117,0.5222212672233582,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9172664284706116,0.4244830012321472,0.2972884774208069,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8570066094398499,0.3474025428295135,0.3305052518844604,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7483082413673401,0.2282987385988235,1.0364717245101929,285.1701965332031,284.95001220703125,297.3504333496094,292.0458374023437,297.2846984863281,297.23394775390625,285.17193603515625,1.0,0.5464478731155396,0.0,0.6499999761581421,1.0,1.0,-2.9330501556396484,1.2719266414642334,1.6611233949661257,0.6073514819145203,0.9042540788650512,0.9042540788650512,0.0,128.9768829345703,134.0,50068.84375,0.0,2079.702880859375,1.0,280.34161376953125,283.6102905273437,295.00506591796875,298.1850280761719,293.1499938964844,293.1499938964844,280.04998779296875,35794.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973196744918823,1.0,0.0,0.0,3.657450914382935,3.657474994659424,8.925865131459432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.638671875,0.0,1539.9334716796875,1895.4371337890625,0.0,3378.5869140625,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
12407040,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.8034085035324097,0.2830141484737396,0.2563795149326324,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.9990000128746032,0.6273414492607117,0.5222212672233582,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9172664284706116,0.4244830012321472,0.2972884774208069,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.8570066094398499,0.3474025428295135,0.3305052518844604,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.7483082413673401,0.2282987385988235,1.0364717245101929,285.1701965332031,284.95001220703125,297.3504333496094,292.0458374023437,297.2846984863281,297.23394775390625,285.17193603515625,1.0,0.5464478731155396,0.0,0.6499999761581421,1.0,1.0,-2.9330501556396484,1.2719266414642334,1.6611233949661257,0.6073514819145203,0.9042540788650512,0.9042540788650512,0.0,128.9768829345703,134.0,50068.84375,0.0,2079.702880859375,1.0,280.34161376953125,283.6102905273437,295.00506591796875,298.1850280761719,293.1499938964844,293.1499938964844,280.04998779296875,35794.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973196744918823,1.0,0.0,0.0,3.657450914382935,3.657474994659424,8.925865131459432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.638671875,0.0,1539.9334716796875,1895.4371337890625,0.0,3378.5869140625,0.9068229794502258,1.0,0.0,3.0,1.0,0.0
12407100,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8038559556007385,0.2833572924137115,0.2569018602371216,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.6282879710197449,0.5224345326423645,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9185166358947754,0.4259075224399566,0.2984654903411865,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8575286269187927,0.348012238740921,0.331255555152893,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7486857175827026,0.2286411076784134,1.0385359525680542,285.0477600097656,284.95001220703125,297.3425598144531,292.0439758300781,297.2827453613281,297.23663330078125,285.0398254394531,1.0,0.5473964810371399,0.0,0.6499999761581421,1.0,1.0,-2.938732385635376,1.274570107460022,1.6641623973846436,0.6087295413017273,0.9037495851516724,0.9037495851516724,0.0,129.2551727294922,134.0,51223.42578125,0.0,2090.7236328125,1.0,280.0985717773437,283.46026611328125,295.073974609375,298.4173278808594,293.1499938964844,293.1499938964844,280.04998779296875,35841.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040445685386658,1.0,0.0,0.0,3.660728454589844,3.660752534866333,8.941868827605504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.71728515625,0.0,1543.9461669921875,1895.4371337890625,0.0,3441.255859375,0.9075330495834352,1.0,0.0,3.0,1.0,0.0
12407160,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.803000807762146,0.283273845911026,0.2569971084594726,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.6285085678100586,0.5242562294006348,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9182428121566772,0.4268749356269836,0.2992742955684662,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8568795323371887,0.34825199842453,0.3316428363323211,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.748073935508728,0.2287255823612213,1.039488673210144,285.0016174316406,284.95001220703125,297.33465576171875,292.0421142578125,297.2778625488281,297.2340393066406,285.0005798339844,1.0,0.5484879612922668,0.0,0.6499999761581421,1.0,1.0,-2.9436209201812744,1.2768415212631226,1.666779398918152,0.6099286675453186,0.9035907983779908,0.9035907983779908,0.0,129.9542999267578,137.0,51428.12890625,0.0,2102.542236328125,1.0,280.0574035644531,283.4163818359375,295.0771179199219,298.40582275390625,293.1499938964844,293.1499938964844,279.75,35900.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081348776817322,1.0,0.0,0.0,3.6619675159454346,3.661991596221924,8.947923788582557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.296875,0.0,1545.7786865234375,1895.4371337890625,0.0,3479.28662109375,0.9078783988952636,1.0,0.0,3.0,1.0,0.0
12407220,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7990543842315674,0.2824319005012512,0.2565040588378906,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.6269952654838562,0.5308271646499634,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9151013493537904,0.4280819892883301,0.3003246486186981,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.853480339050293,0.348044216632843,0.331729918718338,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.745015561580658,0.2283670455217361,1.039012432098389,284.8161926269531,284.95001220703125,297.31890869140625,292.0383605957031,297.2633361816406,297.2204895019531,284.8150939941406,1.0,0.5509068369865417,0.0,0.6499999761581421,1.0,1.0,-2.95172381401062,1.2806068658828735,1.671117067337036,0.611912190914154,0.9002695679664612,0.9002695679664612,0.0,132.12228393554688,140.0,52789.12109375,0.0,2127.292236328125,1.0,279.75830078125,283.208984375,295.0831298828125,298.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,36096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199427962303162,1.0,0.0,0.0,3.659022569656372,3.659046649932861,8.933537856137264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0615234375,0.0,1543.957275390625,1895.4371337890625,0.0,3588.63037109375,0.9073469638824464,1.0,0.0,3.0,1.0,0.0
12407280,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7990543842315674,0.2824319005012512,0.2565040588378906,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9990000128746032,0.6269952654838562,0.5308271646499634,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.9151013493537904,0.4280819892883301,0.3003246486186981,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.853480339050293,0.348044216632843,0.331729918718338,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.745015561580658,0.2283670455217361,1.039012432098389,284.8161926269531,284.95001220703125,297.31890869140625,292.0383605957031,297.2633361816406,297.2204895019531,284.8150939941406,1.0,0.5509068369865417,0.0,0.6499999761581421,1.0,1.0,-2.95172381401062,1.2806068658828735,1.671117067337036,0.611912190914154,0.9002695679664612,0.9002695679664612,0.0,132.12228393554688,140.0,52789.12109375,0.0,2127.292236328125,1.0,279.75830078125,283.208984375,295.0831298828125,298.5129699707031,293.1499938964844,293.1499938964844,279.45001220703125,36096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199427962303162,1.0,0.0,0.0,3.659022569656372,3.659046649932861,8.933537856137264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0615234375,0.0,1543.957275390625,1895.4371337890625,0.0,3588.63037109375,0.9073469638824464,1.0,0.0,3.0,1.0,0.0
12407340,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.7934526801109314,0.2811020612716675,0.2554972469806671,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.9990000128746032,0.6231932640075684,0.5396941304206848,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.910121738910675,0.4287484884262085,0.300937682390213,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8484959006309509,0.3472611606121063,0.3312073349952698,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.740505576133728,0.2275071293115615,1.0361417531967163,284.633056640625,284.95001220703125,297.3031616210937,292.0346069335937,297.2465515136719,297.20294189453125,284.6321105957031,1.0,0.5534177422523499,0.0,0.6499999761581421,1.0,1.0,-2.957831859588623,1.283445119857788,1.674386739730835,0.6134052872657776,0.8945156335830688,0.8945156335830688,0.0,134.89772033691406,128.0,54088.359375,0.0,2151.78955078125,1.0,279.4584045410156,283.0050964355469,295.0736694335937,298.5881652832031,293.1499938964844,293.1499938964844,279.75,36337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300790429115297,1.0,0.0,0.0,3.647172212600708,3.647196292877197,8.875766184246459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0263671875,0.0,1532.5452880859375,1895.4371337890625,0.0,3681.865966796875,0.904859185218811,1.0,0.0,3.0,1.0,0.0
12407400,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.7934526801109314,0.2811020612716675,0.2554972469806671,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.9990000128746032,0.6231932640075684,0.5396941304206848,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.910121738910675,0.4287484884262085,0.300937682390213,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8484959006309509,0.3472611606121063,0.3312073349952698,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.740505576133728,0.2275071293115615,1.0361417531967163,284.633056640625,284.95001220703125,297.3031616210937,292.0346069335937,297.2465515136719,297.20294189453125,284.6321105957031,1.0,0.5534177422523499,0.0,0.6499999761581421,1.0,1.0,-2.957831859588623,1.283445119857788,1.674386739730835,0.6134052872657776,0.8945156335830688,0.8945156335830688,0.0,134.89772033691406,128.0,54088.359375,0.0,2151.78955078125,1.0,279.4584045410156,283.0050964355469,295.0736694335937,298.5881652832031,293.1499938964844,293.1499938964844,279.75,36337.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300790429115297,1.0,0.0,0.0,3.647172212600708,3.647196292877197,8.875766184246459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0263671875,0.0,1532.5452880859375,1895.4371337890625,0.0,3681.865966796875,0.904859185218811,1.0,0.0,3.0,1.0,0.0
12407460,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.7953251600265503,0.2809207141399383,0.2549068331718445,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9990000128746032,0.6208232045173645,0.5347623825073242,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9143936038017272,0.4307151734828949,0.3019355237483978,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8507680892944336,0.3473666310310364,0.3309191763401031,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.741997480392456,0.2271613329648971,1.0332987308502195,284.8056945800781,284.95001220703125,297.2873840332031,292.03082275390625,297.23809814453125,297.20001220703125,284.8066711425781,1.0,0.5506927967071533,0.0,0.6499999761581421,1.0,1.0,-2.948649406433105,1.279139280319214,1.6695101261138916,0.6113751530647278,0.8940015435218811,0.8940015435218811,0.0,133.13685607910156,116.0,52710.13671875,0.0,2127.1103515625,1.0,279.741943359375,283.2025451660156,294.99951171875,298.3641357421875,293.1499938964844,293.1499938964844,280.04998779296875,36232.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201124310493468,1.0,0.0,0.0,3.637711763381958,3.637735605239868,8.829779289953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.0185546875,0.0,1521.2763671875,1895.4371337890625,0.0,3590.1962890625,0.9027014374732972,1.0,0.0,3.0,1.0,0.0
12407520,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.7953251600265503,0.2809207141399383,0.2549068331718445,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058166503906,0.9990000128746032,0.6208232045173645,0.5347623825073242,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.9143936038017272,0.4307151734828949,0.3019355237483978,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8507680892944336,0.3473666310310364,0.3309191763401031,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.741997480392456,0.2271613329648971,1.0332987308502195,284.8056945800781,284.95001220703125,297.2873840332031,292.03082275390625,297.23809814453125,297.20001220703125,284.8066711425781,1.0,0.5506927967071533,0.0,0.6499999761581421,1.0,1.0,-2.948649406433105,1.279139280319214,1.6695101261138916,0.6113751530647278,0.8940015435218811,0.8940015435218811,0.0,133.13685607910156,116.0,52710.13671875,0.0,2127.1103515625,1.0,279.741943359375,283.2025451660156,294.99951171875,298.3641357421875,293.1499938964844,293.1499938964844,280.04998779296875,36232.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201124310493468,1.0,0.0,0.0,3.637711763381958,3.637735605239868,8.829779289953876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.0185546875,0.0,1521.2763671875,1895.4371337890625,0.0,3590.1962890625,0.9027014374732972,1.0,0.0,3.0,1.0,0.0
12407580,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8048279881477356,0.2818150520324707,0.2553399503231048,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.6228818893432617,0.5174270868301392,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9283510446548462,0.4338663816452026,0.3038221895694732,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8605490326881409,0.3485186696052551,0.3316079676151275,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7498700022697449,0.2276360094547271,1.033680081367493,284.9825439453125,284.95001220703125,297.27154541015625,292.0269775390625,297.23651123046875,297.2093200683594,284.98309326171875,1.0,0.5449073314666748,0.0,0.6499999761581421,1.0,1.0,-2.931893110275269,1.2713344097137451,1.660558819770813,0.6073697209358215,0.8959246277809143,0.8959246277809143,0.0,127.61725616455078,119.0,51191.31640625,0.0,2070.926513671875,1.0,280.0414733886719,283.4049377441406,294.9818725585937,298.2395935058594,293.1499938964844,293.1499938964844,280.3500061035156,36044.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083013534545898,1.0,0.0,0.0,3.6354787349700928,3.635502815246582,8.81894322901644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.78076171875,0.0,1517.401123046875,1895.4371337890625,0.0,3480.8330078125,0.902076780796051,1.0,0.0,3.0,1.0,0.0
12407640,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8048279881477356,0.2818150520324707,0.2553399503231048,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9990000128746032,0.6228818893432617,0.5174270868301392,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9283510446548462,0.4338663816452026,0.3038221895694732,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8605490326881409,0.3485186696052551,0.3316079676151275,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.7498700022697449,0.2276360094547271,1.033680081367493,284.9825439453125,284.95001220703125,297.27154541015625,292.0269775390625,297.23651123046875,297.2093200683594,284.98309326171875,1.0,0.5449073314666748,0.0,0.6499999761581421,1.0,1.0,-2.931893110275269,1.2713344097137451,1.660558819770813,0.6073697209358215,0.8959246277809143,0.8959246277809143,0.0,127.61725616455078,119.0,51191.31640625,0.0,2070.926513671875,1.0,280.0414733886719,283.4049377441406,294.9818725585937,298.2395935058594,293.1499938964844,293.1499938964844,280.3500061035156,36044.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083013534545898,1.0,0.0,0.0,3.6354787349700928,3.635502815246582,8.81894322901644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.78076171875,0.0,1517.401123046875,1895.4371337890625,0.0,3480.8330078125,0.902076780796051,1.0,0.0,3.0,1.0,0.0
12407700,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.808870255947113,0.2824554741382599,0.2557626068592071,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9990000128746032,0.6253123879432678,0.5106489062309265,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9344558715820312,0.435659795999527,0.3049395084381103,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8648251891136169,0.3493164479732513,0.3321979641914367,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7533655762672424,0.228093221783638,1.034993052482605,285.115966796875,284.95001220703125,297.2635803222656,292.0250244140625,297.237060546875,297.2164001464844,285.1241760253906,1.0,0.5433890223503113,0.0,0.6499999761581421,1.0,1.0,-2.9278676509857178,1.2694917917251587,1.6583759784698486,0.6062265038490295,0.898309051990509,0.898309051990509,0.0,125.58965301513672,119.0,49988.22265625,0.0,2054.027587890625,1.0,280.298095703125,283.5648193359375,294.9576721191406,298.0885925292969,293.1499938964844,293.1499938964844,280.3500061035156,35922.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004400372505188,1.0,0.0,0.0,3.637206792831421,3.637230634689331,8.827328201732598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.625,0.0,1518.4049072265625,1895.4371337890625,0.0,3407.685791015625,0.9024169445037842,1.0,0.0,3.0,1.0,0.0
12407760,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8122607469558716,0.2832394242286682,0.256381630897522,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9990000128746032,0.6281847357749939,0.5053966641426086,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.9397108554840088,0.4376084804534912,0.3062279224395752,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8685055375099182,0.3502594232559204,0.3329908847808838,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7564144134521484,0.2286856025457382,1.037171483039856,285.1632995605469,284.95001220703125,297.255615234375,292.0230712890625,297.23895263671875,297.225830078125,285.1644287109375,1.0,0.5425052642822266,0.0,0.6499999761581421,1.0,1.0,-2.9274134635925293,1.2692914009094238,1.6581220626831057,0.606055736541748,0.9002475738525391,0.9002475738525391,0.0,124.1418228149414,122.0,49809.0546875,0.0,2046.03955078125,1.0,280.342041015625,283.6087646484375,294.9779357910156,298.1433410644531,293.1499938964844,293.1499938964844,280.6499938964844,35817.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968434929847717,1.0,0.0,0.0,3.6415534019470215,3.641577243804932,8.848438710629125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.28662109375,0.0,1522.4322509765625,1895.4371337890625,0.0,3374.143310546875,0.903282105922699,1.0,0.0,3.0,1.0,0.0
12407820,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8173525333404541,0.2850130796432495,0.2578304409980774,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9990000128746032,0.6344813704490662,0.4984182119369507,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.947866916656494,0.441757470369339,0.3089872300624847,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.874196469783783,0.3523786664009094,0.3348311185836792,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7612037658691406,0.230076402425766,1.0427260398864746,285.3504638671875,284.95001220703125,297.2396240234375,292.01904296875,297.2456970214844,297.2499694824219,285.3518371582031,1.0,0.5423268675804138,0.0,0.6499999761581421,1.0,1.0,-2.9329638481140137,1.2718905210494995,1.6610733270645142,0.6073083877563477,0.9071222543716432,0.9071222543716432,0.0,122.4765625,125.0,48589.203125,0.0,2047.039794921875,1.0,280.6417541503906,283.8148803710937,294.9786682128906,298.06494140625,293.1499938964844,293.1499938964844,280.3500061035156,35570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863624930381775,1.0,0.0,0.0,3.656856060028076,3.6568799018859854,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.171875,0.0,1537.5909423828125,1895.4371337890625,0.0,3276.174072265625,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12407880,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35009765625,0.8173525333404541,0.2850130796432495,0.2578304409980774,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9990000128746032,0.6344813704490662,0.4984182119369507,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.947866916656494,0.441757470369339,0.3089872300624847,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.874196469783783,0.3523786664009094,0.3348311185836792,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7612037658691406,0.230076402425766,1.0427260398864746,285.3504638671875,284.95001220703125,297.2396240234375,292.01904296875,297.2456970214844,297.2499694824219,285.3518371582031,1.0,0.5423268675804138,0.0,0.6499999761581421,1.0,1.0,-2.9329638481140137,1.2718905210494995,1.6610733270645142,0.6073083877563477,0.9071222543716432,0.9071222543716432,0.0,122.4765625,125.0,48589.203125,0.0,2047.039794921875,1.0,280.6417541503906,283.8148803710937,294.9786682128906,298.06494140625,293.1499938964844,293.1499938964844,280.3500061035156,35570.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863624930381775,1.0,0.0,0.0,3.656856060028076,3.6568799018859854,8.922961569624022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.171875,0.0,1537.5909423828125,1895.4371337890625,0.0,3276.174072265625,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12407940,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8188297152519226,0.2855138778686523,0.2586812078952789,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.9990000128746032,0.6388500928878784,0.497207760810852,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9512590765953064,0.4445089399814605,0.3112330734729767,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.8761389851570129,0.353475421667099,0.3362167775630951,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.7628623843193054,0.2307938933372497,1.0470656156539917,285.1755676269531,284.95001220703125,297.2234802246094,292.014892578125,297.24481201171875,297.2609558105469,285.1741943359375,1.0,0.5436270236968994,0.0,0.6499999761581421,1.0,1.0,-2.942113876342773,1.276146411895752,1.6659674644470217,0.6095302700996399,0.9087311029434204,0.9087311029434204,0.0,122.5068588256836,143.0,49963.51953125,0.0,2062.60498046875,1.0,280.3576965332031,283.61431884765625,295.0535888671875,298.2910461425781,293.1499938964844,293.1499938964844,280.04998779296875,35661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981112241744995,1.0,0.0,0.0,3.670243978500366,3.670268058776856,8.988415629573865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.08935546875,0.0,1553.26416015625,1895.4371337890625,0.0,3385.9716796875,0.9095670580863952,1.0,0.0,3.0,1.0,0.0
12408000,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8188297152519226,0.2855138778686523,0.2586812078952789,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.9990000128746032,0.6388500928878784,0.497207760810852,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9512590765953064,0.4445089399814605,0.3112330734729767,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.8761389851570129,0.353475421667099,0.3362167775630951,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.7628623843193054,0.2307938933372497,1.0470656156539917,285.1755676269531,284.95001220703125,297.2234802246094,292.014892578125,297.24481201171875,297.2609558105469,285.1741943359375,1.0,0.5436270236968994,0.0,0.6499999761581421,1.0,1.0,-2.942113876342773,1.276146411895752,1.6659674644470217,0.6095302700996399,0.9087311029434204,0.9087311029434204,0.0,122.5068588256836,143.0,49963.51953125,0.0,2062.60498046875,1.0,280.3576965332031,283.61431884765625,295.0535888671875,298.2910461425781,293.1499938964844,293.1499938964844,280.04998779296875,35661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981112241744995,1.0,0.0,0.0,3.670243978500366,3.670268058776856,8.988415629573865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.08935546875,0.0,1553.26416015625,1895.4371337890625,0.0,3385.9716796875,0.9095670580863952,1.0,0.0,3.0,1.0,0.0
12408060,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8092634081840515,0.2848118841648102,0.2584359049797058,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6389982104301453,0.5152304768562317,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9401708245277404,0.446031779050827,0.3125859498977661,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8660377264022827,0.3534424901008606,0.3365915715694427,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7542884349822998,0.2306712567806244,1.0482362508773804,284.9974670410156,284.95001220703125,297.2071838378906,292.0106201171875,297.2306213378906,297.2484741210937,284.99725341796875,1.0,0.5510178804397583,0.0,0.6499999761581421,1.0,1.0,-2.966942071914673,1.2877401113510132,1.67920184135437,0.6152864694595337,0.9078494310379028,0.9078494310379028,0.0,128.33184814453125,161.0,51555.49609375,0.0,2134.352783203125,1.0,280.0580139160156,283.410888671875,295.060791015625,298.4078063964844,293.1499938964844,293.1499938964844,279.75,35838.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110018610954284,1.0,0.0,0.0,3.676774024963379,3.676798105239868,9.020428137773706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.615234375,0.0,1561.945556640625,1895.4371337890625,0.0,3505.8994140625,0.9111456871032716,1.0,0.0,3.0,1.0,0.0
12408120,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8092634081840515,0.2848118841648102,0.2584359049797058,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6389982104301453,0.5152304768562317,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9401708245277404,0.446031779050827,0.3125859498977661,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8660377264022827,0.3534424901008606,0.3365915715694427,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7542884349822998,0.2306712567806244,1.0482362508773804,284.9974670410156,284.95001220703125,297.2071838378906,292.0106201171875,297.2306213378906,297.2484741210937,284.99725341796875,1.0,0.5510178804397583,0.0,0.6499999761581421,1.0,1.0,-2.966942071914673,1.2877401113510132,1.67920184135437,0.6152864694595337,0.9078494310379028,0.9078494310379028,0.0,128.33184814453125,161.0,51555.49609375,0.0,2134.352783203125,1.0,280.0580139160156,283.410888671875,295.060791015625,298.4078063964844,293.1499938964844,293.1499938964844,279.75,35838.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110018610954284,1.0,0.0,0.0,3.676774024963379,3.676798105239868,9.020428137773706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.615234375,0.0,1561.945556640625,1895.4371337890625,0.0,3505.8994140625,0.9111456871032716,1.0,0.0,3.0,1.0,0.0
12408180,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7928146719932556,0.2836700081825256,0.2578080892562866,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.6336196660995483,0.5458528995513916,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.920538365840912,0.4470798969268799,0.3136248886585235,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8497109413146973,0.3528524935245514,0.3364816606044769,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7404136061668396,0.230054885149002,1.0475494861602783,284.83966064453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2070617675781,297.21954345703125,284.84014892578125,1.0,0.5621702075004578,0.0,0.6499999761581421,1.0,1.0,-3.003279209136963,1.3046505451202393,1.6986286640167236,0.6239752769470215,0.9050017595291138,0.9050017595291138,0.0,138.4354705810547,164.0,53306.7265625,0.0,2249.4580078125,1.0,279.7582092285156,283.2247314453125,295.05474853515625,298.5089111328125,293.1499938964844,293.1499938964844,279.45001220703125,36037.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230473041534424,1.0,0.0,0.0,3.675904750823975,3.675928831100464,9.01616317605658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6845703125,0.0,1562.4591064453125,1895.4371337890625,0.0,3617.25390625,0.9110860228538512,1.0,0.0,3.0,1.0,0.0
12408240,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7928146719932556,0.2836700081825256,0.2578080892562866,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.9990000128746032,0.6336196660995483,0.5458528995513916,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.920538365840912,0.4470798969268799,0.3136248886585235,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8497109413146973,0.3528524935245514,0.3364816606044769,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7404136061668396,0.230054885149002,1.0475494861602783,284.83966064453125,284.95001220703125,297.19073486328125,292.00616455078125,297.2070617675781,297.21954345703125,284.84014892578125,1.0,0.5621702075004578,0.0,0.6499999761581421,1.0,1.0,-3.003279209136963,1.3046505451202393,1.6986286640167236,0.6239752769470215,0.9050017595291138,0.9050017595291138,0.0,138.4354705810547,164.0,53306.7265625,0.0,2249.4580078125,1.0,279.7582092285156,283.2247314453125,295.05474853515625,298.5089111328125,293.1499938964844,293.1499938964844,279.45001220703125,36037.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230473041534424,1.0,0.0,0.0,3.675904750823975,3.675928831100464,9.01616317605658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.6845703125,0.0,1562.4591064453125,1895.4371337890625,0.0,3617.25390625,0.9110860228538512,1.0,0.0,3.0,1.0,0.0
12408300,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.785922646522522,0.2830231189727783,0.2574270367622375,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.9990000128746032,0.6291107535362244,0.5591001510620117,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168273925781,0.9126535654067992,0.4475166499614715,0.3140888512134552,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.8430876731872559,0.3524413108825683,0.3363073170185089,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.7347198724746704,0.2296231091022491,1.0466235876083374,284.7168273925781,284.95001220703125,297.18243408203125,292.0038757324219,297.1967163085937,297.2076110839844,284.7100524902344,1.0,0.5665517449378967,0.0,0.6499999761581421,1.0,1.0,-3.017996072769165,1.3114615678787231,1.706534504890442,0.6276863813400269,0.9022722244262696,0.9022722244262696,0.0,142.9394073486328,164.0,54650.2578125,0.0,2298.9287109375,1.0,279.5008544921875,283.0736083984375,295.07232666015625,298.6622314453125,293.1499938964844,293.1499938964844,279.45001220703125,36155.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309052228927612,1.0,0.0,0.0,3.672731637954712,3.672755718231201,9.000603995445999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.92529296875,0.0,1559.776123046875,1895.4371337890625,0.0,3689.435546875,0.910420060157776,1.0,0.0,3.0,1.0,0.0
12408360,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.682861328125,0.7798129916191101,0.2822880446910858,0.2569051682949066,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827697753906,0.9990000128746032,0.6239789128303528,0.5708572864532471,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.906058669090271,0.4478506743907928,0.3144249618053436,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.83732008934021,0.3519310355186462,0.3359815776348114,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.7296660542488098,0.2290645688772201,1.044978141784668,284.68280029296875,284.95001220703125,297.174072265625,292.00152587890625,297.1883544921875,297.1991577148437,284.68280029296875,1.0,0.5703937411308289,0.0,0.6499999761581421,1.0,1.0,-3.029541492462158,1.3168162107467651,1.7127254009246826,0.6305263042449951,0.9001078605651855,0.9001078605651855,0.0,146.95245361328125,167.0,54944.55078125,0.0,2340.539794921875,1.0,279.4577331542969,283.0398254394531,295.0484619140625,298.6088562011719,293.1499938964844,293.1499938964844,279.1499938964844,36254.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346837401390076,1.0,0.0,0.0,3.667086362838745,3.6671104431152335,8.97295649338048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1904296875,0.0,1554.1717529296875,1895.4371337890625,0.0,3723.996826171875,0.9092584848403932,1.0,0.0,3.0,1.0,0.0
12408420,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7670930027961731,0.2806514501571655,0.2558156847953796,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.9946222305297852,0.613146185874939,0.5836413502693176,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.8928688764572144,0.4483098089694977,0.3150446712970733,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.8252508044242859,0.3507270514965057,0.3352458477020263,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.7186990976333618,0.2276152372360229,1.0405925512313845,284.51275634765625,284.95001220703125,297.1571960449219,291.9967041015625,297.1697692871094,297.1793212890625,284.51092529296875,1.0,0.5762501955032349,0.0,0.6499999761581421,1.0,1.0,-3.0376901626586914,1.320502758026123,1.7171872854232788,0.6330452561378479,0.8928794860839844,0.8928794860839844,0.0,155.40884399414062,170.0,56235.78125,0.0,2399.627685546875,1.0,279.1578674316406,282.844482421875,295.03790283203125,298.6897277832031,293.1499938964844,293.1499938964844,279.45001220703125,36503.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451325535774232,1.0,0.0,0.0,3.649116277694702,3.649140357971192,8.885230613486783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.974609375,0.0,1535.94873046875,1895.4371337890625,0.0,3819.008056640625,0.905407190322876,1.0,0.0,3.0,1.0,0.0
12408480,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.51324462890625,0.7670930027961731,0.2806514501571655,0.2558156847953796,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.9946222305297852,0.613146185874939,0.5836413502693176,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51275634765625,0.8928688764572144,0.4483098089694977,0.3150446712970733,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.8252508044242859,0.3507270514965057,0.3352458477020263,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.7186990976333618,0.2276152372360229,1.0405925512313845,284.51275634765625,284.95001220703125,297.1571960449219,291.9967041015625,297.1697692871094,297.1793212890625,284.51092529296875,1.0,0.5762501955032349,0.0,0.6499999761581421,1.0,1.0,-3.0376901626586914,1.320502758026123,1.7171872854232788,0.6330452561378479,0.8928794860839844,0.8928794860839844,0.0,155.40884399414062,170.0,56235.78125,0.0,2399.627685546875,1.0,279.1578674316406,282.844482421875,295.03790283203125,298.6897277832031,293.1499938964844,293.1499938964844,279.45001220703125,36503.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451325535774232,1.0,0.0,0.0,3.649116277694702,3.649140357971192,8.885230613486783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.974609375,0.0,1535.94873046875,1895.4371337890625,0.0,3819.008056640625,0.905407190322876,1.0,0.0,3.0,1.0,0.0
