time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408540,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.7559859156608582,0.280083030462265,0.2552531361579895,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9801858067512512,0.607370138168335,0.5770519971847534,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.8811915516853333,0.4500385224819183,0.3161557912826538,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8142039179801941,0.350430428981781,0.3349527716636657,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.7078489065170288,0.2266431301832199,1.0366928577423096,284.6775817871094,284.95001220703125,297.1401062011719,291.9916381835937,297.1587219238281,297.1727905273437,284.67889404296875,1.0,0.5793280005455017,0.0,0.6499999761581421,1.0,1.0,-3.025914192199707,1.3150800466537476,1.710834264755249,0.6299365758895874,0.8905714750289917,0.8905714750289917,0.0,163.267822265625,173.0,54701.9921875,0.0,2418.135009765625,1.0,279.4419250488281,283.037841796875,294.9607849121094,298.45098876953125,293.1499938964844,293.1499938964844,279.75,36421.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935357630252838,1.0,0.0,0.0,3.6326324939727774,3.632656574249268,8.805139373180282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.90966796875,0.0,1517.067626953125,1895.4371337890625,0.0,3730.149658203125,0.9016974568367004,1.0,0.0,3.0,1.0,0.0
12408600,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.7559859156608582,0.280083030462265,0.2552531361579895,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.9801858067512512,0.607370138168335,0.5770519971847534,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775817871094,0.8811915516853333,0.4500385224819183,0.3161557912826538,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8142039179801941,0.350430428981781,0.3349527716636657,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.7078489065170288,0.2266431301832199,1.0366928577423096,284.6775817871094,284.95001220703125,297.1401062011719,291.9916381835937,297.1587219238281,297.1727905273437,284.67889404296875,1.0,0.5793280005455017,0.0,0.6499999761581421,1.0,1.0,-3.025914192199707,1.3150800466537476,1.710834264755249,0.6299365758895874,0.8905714750289917,0.8905714750289917,0.0,163.267822265625,173.0,54701.9921875,0.0,2418.135009765625,1.0,279.4419250488281,283.037841796875,294.9607849121094,298.45098876953125,293.1499938964844,293.1499938964844,279.75,36421.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935357630252838,1.0,0.0,0.0,3.6326324939727774,3.632656574249268,8.805139373180282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.90966796875,0.0,1517.067626953125,1895.4371337890625,0.0,3730.149658203125,0.9016974568367004,1.0,0.0,3.0,1.0,0.0
12408660,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7516146898269653,0.2806907594203949,0.2557346522808075,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9729921221733092,0.605315089225769,0.5746462345123291,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8772106170654297,0.4531028866767883,0.3182117640972137,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8095625638961792,0.3512967526912689,0.3356961011886596,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7028926610946655,0.2266647517681121,1.03653085231781,284.8720092773437,284.95001220703125,297.1227111816406,291.986328125,297.1558837890625,297.18115234375,284.873779296875,1.0,0.5819169282913208,0.0,0.6499999761581421,1.0,1.0,-3.0267603397369385,1.3154927492141724,1.711267590522766,0.6300308108329773,0.8911167979240417,0.8911167979240417,0.0,167.47901916503906,176.0,53314.87890625,0.0,2441.44775390625,1.0,279.74139404296875,283.2543334960937,294.9428405761719,298.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36222.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238502979278564,1.0,0.0,0.0,3.623600721359253,3.623624563217163,8.761409162616474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.88427734375,0.0,1505.64990234375,1895.4371337890625,0.0,3624.6484375,0.8995516300201416,1.0,0.0,3.0,1.0,0.0
12408720,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7516146898269653,0.2806907594203949,0.2557346522808075,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9729921221733092,0.605315089225769,0.5746462345123291,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8772106170654297,0.4531028866767883,0.3182117640972137,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8095625638961792,0.3512967526912689,0.3356961011886596,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7028926610946655,0.2266647517681121,1.03653085231781,284.8720092773437,284.95001220703125,297.1227111816406,291.986328125,297.1558837890625,297.18115234375,284.873779296875,1.0,0.5819169282913208,0.0,0.6499999761581421,1.0,1.0,-3.0267603397369385,1.3154927492141724,1.711267590522766,0.6300308108329773,0.8911167979240417,0.8911167979240417,0.0,167.47901916503906,176.0,53314.87890625,0.0,2441.44775390625,1.0,279.74139404296875,283.2543334960937,294.9428405761719,298.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36222.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238502979278564,1.0,0.0,0.0,3.623600721359253,3.623624563217163,8.761409162616474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.88427734375,0.0,1505.64990234375,1895.4371337890625,0.0,3624.6484375,0.8995516300201416,1.0,0.0,3.0,1.0,0.0
12408780,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7499487400054932,0.2819456160068512,0.2568228244781494,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9691004157066344,0.604718804359436,0.573916494846344,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8762925863265991,0.4568736553192138,0.3207902312278747,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.80768221616745,0.3528295755386352,0.3370986580848694,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7008248567581177,0.2273740023374557,1.0394670963287354,285.07086181640625,284.95001220703125,297.10504150390625,291.9807434082031,297.1562805175781,297.1954345703125,285.0727233886719,1.0,0.5846766233444214,0.0,0.6499999761581421,1.0,1.0,-3.0355000495910645,1.3195627927780151,1.715937256813049,0.6320838928222656,0.8943499326705933,0.8943499326705933,0.0,170.25514221191406,179.0,52074.5390625,0.0,2472.065185546875,1.0,280.0413513183594,283.47216796875,294.9413757324219,298.2428894042969,293.1499938964844,293.1499938964844,280.3500061035156,35971.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135825037956238,1.0,0.0,0.0,3.62393856048584,3.62396240234375,8.763043410908722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3974609375,0.0,1504.151611328125,1895.4371337890625,0.0,3529.820556640625,0.8994550108909607,1.0,0.0,3.0,1.0,0.0
12408840,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7499487400054932,0.2819456160068512,0.2568228244781494,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9691004157066344,0.604718804359436,0.573916494846344,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8762925863265991,0.4568736553192138,0.3207902312278747,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.80768221616745,0.3528295755386352,0.3370986580848694,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7008248567581177,0.2273740023374557,1.0394670963287354,285.07086181640625,284.95001220703125,297.10504150390625,291.9807434082031,297.1562805175781,297.1954345703125,285.0727233886719,1.0,0.5846766233444214,0.0,0.6499999761581421,1.0,1.0,-3.0355000495910645,1.3195627927780151,1.715937256813049,0.6320838928222656,0.8943499326705933,0.8943499326705933,0.0,170.25514221191406,179.0,52074.5390625,0.0,2472.065185546875,1.0,280.0413513183594,283.47216796875,294.9413757324219,298.2428894042969,293.1499938964844,293.1499938964844,280.3500061035156,35971.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135825037956238,1.0,0.0,0.0,3.62393856048584,3.62396240234375,8.763043410908722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.3974609375,0.0,1504.151611328125,1895.4371337890625,0.0,3529.820556640625,0.8994550108909607,1.0,0.0,3.0,1.0,0.0
12408900,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7494728565216064,0.2827034294605255,0.2574765384197235,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.967596173286438,0.6046802997589111,0.5738074779510498,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8762268424034119,0.4589165449142456,0.3221738934516907,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.807121217250824,0.3537366986274719,0.3379282355308532,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.7002323865890503,0.227895587682724,1.041691541671753,285.215087890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1570129394531,297.20361328125,285.2236328125,1.0,0.5861712694168091,0.0,0.6499999761581421,1.0,1.0,-3.041487693786621,1.3223462104797363,1.7191414833068848,0.6335161924362183,0.8975108861923218,0.8975108861923218,0.0,171.49488830566406,179.0,50998.53125,0.0,2489.697998046875,1.0,280.2977905273437,283.6387634277344,294.92010498046875,298.1057434082031,293.1499938964844,293.1499938964844,280.3500061035156,35821.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068945050239564,1.0,0.0,0.0,3.627751588821411,3.627775430679321,8.781493079368374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.2626953125,0.0,1507.230712890625,1895.4371337890625,0.0,3467.76123046875,0.900238573551178,1.0,0.0,3.0,1.0,0.0
12408960,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.749336302280426,0.2835655808448791,0.2582656145095825,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9664981365203856,0.6048108339309692,0.5739318132400513,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.876543402671814,0.461087167263031,0.3236902952194214,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8069090843200684,0.3547506630420685,0.3388928174972534,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7000043988227844,0.2285298705101013,1.044519066810608,285.26983642578125,284.95001220703125,297.0870361328125,291.9748840332031,297.158203125,297.2127685546875,285.27154541015625,1.0,0.587779700756073,0.0,0.6499999761581421,1.0,1.0,-3.0489652156829834,1.3258215188980105,1.7231436967849731,0.6353057026863098,0.9002337455749512,0.9002337455749512,0.0,172.60279846191406,182.0,50939.05078125,0.0,2509.51611328125,1.0,280.3419494628906,283.6885681152344,294.94061279296875,298.1697082519531,293.1499938964844,293.1499938964844,280.6499938964844,35697.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044628739356996,1.0,0.0,0.0,3.63447618484497,3.634500026702881,8.814079137664521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0458984375,0.0,1513.7122802734375,1895.4371337890625,0.0,3445.148193359375,0.901620090007782,1.0,0.0,3.0,1.0,0.0
12409020,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.7491656541824341,0.2854227125644684,0.2599396705627441,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.9644246697425842,0.6053248643875122,0.5743865966796875,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8772833943367004,0.4656309187412262,0.3268331289291382,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8066080212593079,0.3569381833076477,0.3409558832645416,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.6997671127319336,0.2299871295690536,1.0510331392288208,285.46533203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1606750488281,297.2312927246094,285.4669494628906,1.0,0.5912393927574158,0.0,0.6499999761581421,1.0,1.0,-3.0656111240386963,1.3335521221160889,1.7320590019226074,0.6393116116523743,0.9087048172950744,0.9087048172950744,0.0,174.88832092285156,185.0,49887.1015625,0.0,2552.999755859375,1.0,280.6417236328125,283.9007873535156,294.9388122558594,298.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,35426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961695432662964,1.0,0.0,0.0,3.65516996383667,3.655194044113159,8.914735758480674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.79248046875,0.0,1534.6280517578125,1895.4371337890625,0.0,3367.85302734375,0.90606290102005,1.0,0.0,3.0,1.0,0.0
12409080,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.7491656541824341,0.2854227125644684,0.2599396705627441,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.9644246697425842,0.6053248643875122,0.5743865966796875,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653625488281,0.8772833943367004,0.4656309187412262,0.3268331289291382,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8066080212593079,0.3569381833076477,0.3409558832645416,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46453857421875,0.6997671127319336,0.2299871295690536,1.0510331392288208,285.46533203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1606750488281,297.2312927246094,285.4669494628906,1.0,0.5912393927574158,0.0,0.6499999761581421,1.0,1.0,-3.0656111240386963,1.3335521221160889,1.7320590019226074,0.6393116116523743,0.9087048172950744,0.9087048172950744,0.0,174.88832092285156,185.0,49887.1015625,0.0,2552.999755859375,1.0,280.6417236328125,283.9007873535156,294.9388122558594,298.1015930175781,293.1499938964844,293.1499938964844,280.3500061035156,35426.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961695432662964,1.0,0.0,0.0,3.65516996383667,3.655194044113159,8.914735758480674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.79248046875,0.0,1534.6280517578125,1895.4371337890625,0.0,3367.85302734375,0.90606290102005,1.0,0.0,3.0,1.0,0.0
12409140,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7471024990081787,0.2859298586845398,0.2609339356422424,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.9600390791893004,0.6041110754013062,0.5739427804946899,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.875889003276825,0.4686577022075653,0.3293855488300323,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.804400622844696,0.3580193221569061,0.3424720764160156,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.6978837847709656,0.2307277470827102,1.056170105934143,285.2950134277344,284.95001220703125,297.04998779296875,291.9621887207031,297.1546630859375,297.2351989746094,285.2935485839844,1.0,0.5946270823478699,0.0,0.6499999761581421,1.0,1.0,-3.0773541927337646,1.338972806930542,1.738381266593933,0.64231276512146,0.9119492173194884,0.9119492173194884,0.0,178.24212646484375,188.0,51387.80078125,0.0,2593.0595703125,1.0,280.3576965332031,283.7034912109375,295.007568359375,298.3321228027344,293.1499938964844,293.1499938964844,280.04998779296875,35502.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092124700546264,1.0,0.0,0.0,3.674484252929688,3.6745083332061768,9.009196446641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.91015625,0.0,1556.829345703125,1895.4371337890625,0.0,3489.2939453125,0.9104083180427552,1.0,0.0,3.0,1.0,0.0
12409200,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.7471024990081787,0.2859298586845398,0.2609339356422424,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948608398437,0.9600390791893004,0.6041110754013062,0.5739427804946899,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950134277344,0.875889003276825,0.4686577022075653,0.3293855488300323,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29522705078125,0.804400622844696,0.3580193221569061,0.3424720764160156,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.6978837847709656,0.2307277470827102,1.056170105934143,285.2950134277344,284.95001220703125,297.04998779296875,291.9621887207031,297.1546630859375,297.2351989746094,285.2935485839844,1.0,0.5946270823478699,0.0,0.6499999761581421,1.0,1.0,-3.0773541927337646,1.338972806930542,1.738381266593933,0.64231276512146,0.9119492173194884,0.9119492173194884,0.0,178.24212646484375,188.0,51387.80078125,0.0,2593.0595703125,1.0,280.3576965332031,283.7034912109375,295.007568359375,298.3321228027344,293.1499938964844,293.1499938964844,280.04998779296875,35502.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092124700546264,1.0,0.0,0.0,3.674484252929688,3.6745083332061768,9.009196446641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.91015625,0.0,1556.829345703125,1895.4371337890625,0.0,3489.2939453125,0.9104083180427552,1.0,0.0,3.0,1.0,0.0
12409260,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7422426342964172,0.2850651741027832,0.2605831623077392,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9521084427833556,0.6011878252029419,0.5717125535011292,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.871473491191864,0.4702546894550323,0.3308248519897461,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7992957234382629,0.3578229248523712,0.3427274823188782,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6932573914527893,0.2304522097110748,1.0568318367004397,285.09478759765625,284.95001220703125,297.028076171875,291.9543762207031,297.1395874023437,297.2253723144531,285.0928649902344,1.0,0.5971807241439819,0.0,0.6499999761581421,1.0,1.0,-3.077094793319702,1.3388277292251587,1.738266944885254,0.642389178276062,0.9122546315193176,0.9122546315193176,0.0,182.8326416015625,191.0,52762.11328125,0.0,2616.649658203125,1.0,280.0579528808594,283.48211669921875,295.0063781738281,298.4361572265625,293.1499938964844,293.1499938964844,279.75,35687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224859476089478,1.0,0.0,0.0,3.686800956726074,3.686825275421143,9.069694897334556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6982421875,0.0,1572.1363525390625,1895.4371337890625,0.0,3612.08251953125,0.9132843613624572,1.0,0.0,3.0,1.0,0.0
12409320,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7422426342964172,0.2850651741027832,0.2605831623077392,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9521084427833556,0.6011878252029419,0.5717125535011292,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.871473491191864,0.4702546894550323,0.3308248519897461,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7992957234382629,0.3578229248523712,0.3427274823188782,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6932573914527893,0.2304522097110748,1.0568318367004397,285.09478759765625,284.95001220703125,297.028076171875,291.9543762207031,297.1395874023437,297.2253723144531,285.0928649902344,1.0,0.5971807241439819,0.0,0.6499999761581421,1.0,1.0,-3.077094793319702,1.3388277292251587,1.738266944885254,0.642389178276062,0.9122546315193176,0.9122546315193176,0.0,182.8326416015625,191.0,52762.11328125,0.0,2616.649658203125,1.0,280.0579528808594,283.48211669921875,295.0063781738281,298.4361572265625,293.1499938964844,293.1499938964844,279.75,35687.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224859476089478,1.0,0.0,0.0,3.686800956726074,3.686825275421143,9.069694897334556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.6982421875,0.0,1572.1363525390625,1895.4371337890625,0.0,3612.08251953125,0.9132843613624572,1.0,0.0,3.0,1.0,0.0
12409380,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7366113066673279,0.2835257351398468,0.2595197260379791,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9429738521575928,0.5974219441413879,0.568552553653717,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8663139939308167,0.4711488485336303,0.3316947817802429,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7933146357536316,0.3568919599056244,0.3422007858753204,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6876447200775146,0.2295111417770385,1.0542279481887815,284.8879089355469,284.95001220703125,297.0003662109375,291.9443359375,297.11871337890625,297.2096862792969,284.8858642578125,1.0,0.5988662838935852,0.0,0.6499999761581421,1.0,1.0,-3.069305896759033,1.3351939916610718,1.7341119050979614,0.64061439037323,0.9097474813461304,0.9097474813461304,0.0,187.55465698242188,194.0,53977.015625,0.0,2626.349365234375,1.0,279.7579040527344,283.25750732421875,294.98681640625,298.4979248046875,293.1499938964844,293.1499938964844,279.45001220703125,35927.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332748055458068,1.0,0.0,0.0,3.690271615982056,3.690295934677124,9.086779186873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.755859375,0.0,1577.885009765625,1895.4371337890625,0.0,3711.12158203125,0.9142189621925354,1.0,0.0,3.0,1.0,0.0
12409440,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7366113066673279,0.2835257351398468,0.2595197260379791,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9429738521575928,0.5974219441413879,0.568552553653717,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8663139939308167,0.4711488485336303,0.3316947817802429,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7933146357536316,0.3568919599056244,0.3422007858753204,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6876447200775146,0.2295111417770385,1.0542279481887815,284.8879089355469,284.95001220703125,297.0003662109375,291.9443359375,297.11871337890625,297.2096862792969,284.8858642578125,1.0,0.5988662838935852,0.0,0.6499999761581421,1.0,1.0,-3.069305896759033,1.3351939916610718,1.7341119050979614,0.64061439037323,0.9097474813461304,0.9097474813461304,0.0,187.55465698242188,194.0,53977.015625,0.0,2626.349365234375,1.0,279.7579040527344,283.25750732421875,294.98681640625,298.4979248046875,293.1499938964844,293.1499938964844,279.45001220703125,35927.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332748055458068,1.0,0.0,0.0,3.690271615982056,3.690295934677124,9.086779186873172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.755859375,0.0,1577.885009765625,1895.4371337890625,0.0,3711.12158203125,0.9142189621925354,1.0,0.0,3.0,1.0,0.0
12409500,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7338654398918152,0.2826268672943115,0.2588701546192169,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.9384408593177797,0.5953697562217712,0.5668191313743591,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.8638538718223572,0.4714491665363312,0.3320352435111999,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.7903770804405212,0.3562630414962768,0.3417773246765136,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.6848247647285461,0.2288828492164611,1.0521610975265503,284.73760986328125,284.95001220703125,296.98443603515625,291.93853759765625,297.1069641113281,297.2011413574219,284.72882080078125,1.0,0.5994417667388916,0.0,0.6499999761581421,1.0,1.0,-3.063858985900879,1.3326579332351685,1.731200933456421,0.6393423676490784,0.9068763852119446,0.9068763852119446,0.0,189.77545166015625,194.0,55035.19921875,0.0,2627.445068359375,1.0,279.5004577636719,283.0855407714844,294.9964904785156,298.62518310546875,293.1499938964844,293.1499938964844,279.45001220703125,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398561120033264,1.0,0.0,0.0,3.6884007453918457,3.688425064086914,9.07756714241259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.92236328125,0.0,1576.8807373046875,1895.4371337890625,0.0,3771.136474609375,0.9138648509979248,1.0,0.0,3.0,1.0,0.0
12409560,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7309980988502502,0.2816310822963714,0.2580804526805877,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.9337211847305298,0.5931873321533203,0.5648860335350037,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.86127769947052,0.4716350734233856,0.3322423100471496,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7873105406761169,0.3555160164833069,0.3411987721920013,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.6818609833717346,0.228149265050888,1.049488544464111,284.67926025390625,284.95001220703125,296.9672241210937,291.9322509765625,297.0940856933594,297.1915283203125,284.6772155761719,1.0,0.5998372435569763,0.0,0.6499999761581421,1.0,1.0,-3.0569281578063965,1.3294318914413452,1.7274961471557615,0.6377161145210266,0.9044442772865297,0.9044442772865297,0.0,192.00294494628903,197.0,55055.89453125,0.0,2625.705322265625,1.0,279.4576110839844,283.0333557128906,294.9661865234375,298.5469970703125,293.1499938964844,293.1499938964844,279.1499938964844,36203.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421966671943665,1.0,0.0,0.0,3.6835367679595934,3.683561086654663,9.053641747414076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.6787109375,0.0,1572.3360595703125,1895.4371337890625,0.0,3792.399658203125,0.912895679473877,1.0,0.0,3.0,1.0,0.0
12409620,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.725577712059021,0.2795495390892029,0.2564303576946258,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.924744188785553,0.5886437892913818,0.5608861446380615,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.8565556406974792,0.4718455076217651,0.3325696885585785,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.7815116047859192,0.3538364768028259,0.3398712277412414,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.676177442073822,0.2265163213014602,1.043340802192688,284.47296142578125,284.95001220703125,296.9289855957031,291.918212890625,297.06658935546875,297.17218017578125,284.4709777832031,1.0,0.6002653241157532,0.0,0.6499999761581421,1.0,1.0,-3.041545391082764,1.3222743272781372,1.7192710638046265,0.6340831518173218,0.8963990211486816,0.8963990211486816,0.0,196.1180725097656,200.0,56004.9296875,0.0,2617.53662109375,1.0,279.158203125,282.8132629394531,294.9455261230469,298.5880432128906,293.1499938964844,293.1499938964844,279.45001220703125,36508.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498122334480286,1.0,0.0,0.0,3.665502786636353,3.665526866912842,8.965208166955563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.26416015625,0.0,1554.3021240234375,1895.4371337890625,0.0,3861.270751953125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
12409680,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.725577712059021,0.2795495390892029,0.2564303576946258,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.924744188785553,0.5886437892913818,0.5608861446380615,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4729309082031,0.8565556406974792,0.4718455076217651,0.3325696885585785,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4732360839844,0.7815116047859192,0.3538364768028259,0.3398712277412414,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.676177442073822,0.2265163213014602,1.043340802192688,284.47296142578125,284.95001220703125,296.9289855957031,291.918212890625,297.06658935546875,297.17218017578125,284.4709777832031,1.0,0.6002653241157532,0.0,0.6499999761581421,1.0,1.0,-3.041545391082764,1.3222743272781372,1.7192710638046265,0.6340831518173218,0.8963990211486816,0.8963990211486816,0.0,196.1180725097656,200.0,56004.9296875,0.0,2617.53662109375,1.0,279.158203125,282.8132629394531,294.9455261230469,298.5880432128906,293.1499938964844,293.1499938964844,279.45001220703125,36508.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498122334480286,1.0,0.0,0.0,3.665502786636353,3.665526866912842,8.965208166955563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.26416015625,0.0,1554.3021240234375,1895.4371337890625,0.0,3861.270751953125,0.909066677093506,1.0,0.0,3.0,1.0,0.0
12409740,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7220767140388489,0.2788189947605133,0.2554767429828644,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.9185774922370912,0.585892915725708,0.5578504204750061,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8540785908699036,0.473692774772644,0.3335518836975097,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7777469158172607,0.3532671332359314,0.3390756845474243,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.6723001599311829,0.2256388515233993,1.0386962890625,284.6383361816406,284.95001220703125,296.88604736328125,291.90234375,297.0460510253906,297.168701171875,284.6396789550781,1.0,0.600678026676178,0.0,0.6499999761581421,1.0,1.0,-3.031376361846924,1.3175663948059082,1.7138099670410156,0.6315410137176514,0.8935715556144714,0.8935715556144714,0.0,198.9586181640625,203.0,54470.6640625,0.0,2612.7880859375,1.0,279.44207763671875,283.0076904296875,294.8644714355469,298.3402709960937,293.1499938964844,293.1499938964844,279.75,36450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385623931884766,1.0,0.0,0.0,3.647930383682251,3.647954225540161,8.879455890564714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.990234375,0.0,1534.2342529296875,1895.4371337890625,0.0,3759.364990234375,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12409800,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7220767140388489,0.2788189947605133,0.2554767429828644,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.9185774922370912,0.585892915725708,0.5578504204750061,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8540785908699036,0.473692774772644,0.3335518836975097,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63818359375,0.7777469158172607,0.3532671332359314,0.3390756845474243,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.6723001599311829,0.2256388515233993,1.0386962890625,284.6383361816406,284.95001220703125,296.88604736328125,291.90234375,297.0460510253906,297.168701171875,284.6396789550781,1.0,0.600678026676178,0.0,0.6499999761581421,1.0,1.0,-3.031376361846924,1.3175663948059082,1.7138099670410156,0.6315410137176514,0.8935715556144714,0.8935715556144714,0.0,198.9586181640625,203.0,54470.6640625,0.0,2612.7880859375,1.0,279.44207763671875,283.0076904296875,294.8644714355469,298.3402709960937,293.1499938964844,293.1499938964844,279.75,36450.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385623931884766,1.0,0.0,0.0,3.647930383682251,3.647954225540161,8.879455890564714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.990234375,0.0,1534.2342529296875,1895.4371337890625,0.0,3759.364990234375,0.9051334857940674,1.0,0.0,3.0,1.0,0.0
12409860,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7211378216743469,0.279352068901062,0.2557811141014099,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9159106016159058,0.5848428010940552,0.5566045641899109,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8543750643730164,0.477020651102066,0.3356971144676208,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7766859531402588,0.3539492487907409,0.3395256102085113,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6710090041160583,0.2257759273052215,1.0385686159133911,284.8327941894531,284.95001220703125,296.8387451171875,291.8847961425781,297.0314636230469,297.1791687011719,284.83453369140625,1.0,0.6018528938293457,0.0,0.6499999761581421,1.0,1.0,-3.03320050239563,1.3184202909469604,1.714780330657959,0.6319454312324524,0.8935980200767517,0.8935980200767517,0.0,200.5229949951172,206.0,53070.33203125,0.0,2624.380859375,1.0,279.74151611328125,283.22515869140625,294.84002685546875,298.21063232421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268505573272704,1.0,0.0,0.0,3.637283086776733,3.637306928634644,8.827698252389382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.2890625,0.0,1521.0545654296875,1895.4371337890625,0.0,3652.239990234375,0.902638018131256,1.0,0.0,3.0,1.0,0.0
12409920,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.7211378216743469,0.279352068901062,0.2557811141014099,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9159106016159058,0.5848428010940552,0.5566045641899109,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8543750643730164,0.477020651102066,0.3356971144676208,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7766859531402588,0.3539492487907409,0.3395256102085113,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.6710090041160583,0.2257759273052215,1.0385686159133911,284.8327941894531,284.95001220703125,296.8387451171875,291.8847961425781,297.0314636230469,297.1791687011719,284.83453369140625,1.0,0.6018528938293457,0.0,0.6499999761581421,1.0,1.0,-3.03320050239563,1.3184202909469604,1.714780330657959,0.6319454312324524,0.8935980200767517,0.8935980200767517,0.0,200.5229949951172,206.0,53070.33203125,0.0,2624.380859375,1.0,279.74151611328125,283.22515869140625,294.84002685546875,298.21063232421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268505573272704,1.0,0.0,0.0,3.637283086776733,3.637306928634644,8.827698252389382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.2890625,0.0,1521.0545654296875,1895.4371337890625,0.0,3652.239990234375,0.902638018131256,1.0,0.0,3.0,1.0,0.0
12409980,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7211461067199707,0.2805176973342895,0.2567439377307892,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9144088625907898,0.5846223831176758,0.556275486946106,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8555931448936462,0.4810656309127807,0.3384248912334442,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7766286730766296,0.3553197383880615,0.340717077255249,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6708215475082397,0.2265536934137344,1.0416107177734375,285.0306701660156,284.95001220703125,296.7874755859375,291.8656311035156,297.0181579589844,297.19512939453125,285.0324401855469,1.0,0.6038289666175842,0.0,0.6499999761581421,1.0,1.0,-3.042325019836426,1.3226560354232788,1.7196691036224363,0.6341618299484253,0.8962916731834412,0.8962916731834412,0.0,201.9371795654297,209.0,51802.16015625,0.0,2649.258056640625,1.0,280.0414428710937,283.4433898925781,294.82733154296875,298.1144714355469,293.1499938964844,293.1499938964844,280.3500061035156,36025.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168262481689452,1.0,0.0,0.0,3.635610580444336,3.635634660720825,8.819582717478625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.77001953125,0.0,1517.4072265625,1895.4371337890625,0.0,3559.840576171875,0.9021010994911194,1.0,0.0,3.0,1.0,0.0
12410040,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7211461067199707,0.2805176973342895,0.2567439377307892,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9144088625907898,0.5846223831176758,0.556275486946106,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8555931448936462,0.4810656309127807,0.3384248912334442,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7766286730766296,0.3553197383880615,0.340717077255249,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6708215475082397,0.2265536934137344,1.0416107177734375,285.0306701660156,284.95001220703125,296.7874755859375,291.8656311035156,297.0181579589844,297.19512939453125,285.0324401855469,1.0,0.6038289666175842,0.0,0.6499999761581421,1.0,1.0,-3.042325019836426,1.3226560354232788,1.7196691036224363,0.6341618299484253,0.8962916731834412,0.8962916731834412,0.0,201.9371795654297,209.0,51802.16015625,0.0,2649.258056640625,1.0,280.0414428710937,283.4433898925781,294.82733154296875,298.1144714355469,293.1499938964844,293.1499938964844,280.3500061035156,36025.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168262481689452,1.0,0.0,0.0,3.635610580444336,3.635634660720825,8.819582717478625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.77001953125,0.0,1517.4072265625,1895.4371337890625,0.0,3559.840576171875,0.9021010994911194,1.0,0.0,3.0,1.0,0.0
12410100,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.7211951613426208,0.2812206447124481,0.2573360204696655,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.9136797189712524,0.5846803188323975,0.5562644600868225,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8562139868736267,0.4832386970520019,0.3398860394954681,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7766501307487488,0.3561499714851379,0.341456651687622,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6708370447158813,0.2270910739898681,1.0438553094863892,285.1742858886719,284.95001220703125,296.7604675292969,291.8554992675781,297.0113525390625,297.2038879394531,285.1827087402344,1.0,0.6050642728805542,0.0,0.6499999761581421,1.0,1.0,-3.048365831375122,1.3254575729370115,1.7229082584381104,0.6356412768363953,0.8991750478744507,0.8991750478744507,0.0,202.7721099853516,209.0,50706.0078125,0.0,2665.271240234375,1.0,280.298095703125,283.6101989746094,294.7991027832031,297.9696350097656,293.1499938964844,293.1499938964844,280.3500061035156,35879.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102900624275208,1.0,0.0,0.0,3.638312339782715,3.638336181640625,8.832694788907247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.02734375,0.0,1519.3079833984375,1895.4371337890625,0.0,3499.29541015625,0.9026398062705994,1.0,0.0,3.0,1.0,0.0
12410160,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.7214186787605286,0.2820216417312622,0.2580625414848327,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.9131635427474976,0.5848735570907593,0.5564504265785217,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.8570147752761841,0.4855348169803619,0.3414838016033172,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.7768468856811523,0.3570864498615265,0.3423377871513366,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.6710417866706848,0.2277312129735946,1.046677827835083,285.2278137207031,284.95001220703125,296.73260498046875,291.84503173828125,297.004638671875,297.2135314941406,285.2294311523437,1.0,0.6064679026603699,0.0,0.6499999761581421,1.0,1.0,-3.0558340549468994,1.328922152519226,1.7269117832183838,0.6374621391296387,0.9016054272651672,0.9016054272651672,0.0,203.5941467285156,212.0,50627.3203125,0.0,2684.04931640625,1.0,280.342041015625,283.6596374511719,294.81231689453125,298.025390625,293.1499938964844,293.1499938964844,280.04998779296875,35758.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080260396003724,1.0,0.0,0.0,3.643864870071411,3.643888711929321,8.859674949235341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.24951171875,0.0,1524.5528564453125,1895.4371337890625,0.0,3478.275390625,0.903762698173523,1.0,0.0,3.0,1.0,0.0
12410220,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7200431227684021,0.2822303771972656,0.258769154548645,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9097743034362792,0.583476722240448,0.5558046698570251,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8565804362297058,0.488465815782547,0.3439697325229645,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7754113674163818,0.3577972948551178,0.3434869945049286,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6698768734931946,0.2282516062259674,1.0507166385650637,285.05767822265625,284.95001220703125,296.6744689941406,291.8230895996094,296.98162841796875,297.2177429199219,285.0561218261719,1.0,0.6092403531074524,0.0,0.6499999761581421,1.0,1.0,-3.0651466846466064,1.333206057548523,1.7319406270980835,0.63993239402771,0.901683270931244,0.901683270931244,0.0,206.5165405273437,215.0,51989.49609375,0.0,2717.484375,1.0,280.0580139160156,283.465087890625,294.86553955078125,298.2325744628906,293.1499938964844,293.1499938964844,279.75,35843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204820394515992,1.0,0.0,0.0,3.6505093574523926,3.650533437728882,8.892016012396198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.11328125,0.0,1532.5615234375,1895.4371337890625,0.0,3593.606201171875,0.9052757024765016,1.0,0.0,3.0,1.0,0.0
12410280,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7200431227684021,0.2822303771972656,0.258769154548645,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9097743034362792,0.583476722240448,0.5558046698570251,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8565804362297058,0.488465815782547,0.3439697325229645,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7754113674163818,0.3577972948551178,0.3434869945049286,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6698768734931946,0.2282516062259674,1.0507166385650637,285.05767822265625,284.95001220703125,296.6744689941406,291.8230895996094,296.98162841796875,297.2177429199219,285.0561218261719,1.0,0.6092403531074524,0.0,0.6499999761581421,1.0,1.0,-3.0651466846466064,1.333206057548523,1.7319406270980835,0.63993239402771,0.901683270931244,0.901683270931244,0.0,206.5165405273437,215.0,51989.49609375,0.0,2717.484375,1.0,280.0580139160156,283.465087890625,294.86553955078125,298.2325744628906,293.1499938964844,293.1499938964844,279.75,35843.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204820394515992,1.0,0.0,0.0,3.6505093574523926,3.650533437728882,8.892016012396198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.11328125,0.0,1532.5615234375,1895.4371337890625,0.0,3593.606201171875,0.9052757024765016,1.0,0.0,3.0,1.0,0.0
12410340,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7161214351654053,0.2811069190502167,0.2581696808338165,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9035738706588744,0.5804306268692017,0.5534376502037048,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8535593748092651,0.4899601340293884,0.3453296422958374,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7714787721633911,0.3572482168674469,0.3433984518051147,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6663747429847717,0.227797046303749,1.0504887104034424,284.85797119140625,284.95001220703125,296.61346435546875,291.7999572753906,296.9497985839844,297.2084045410156,284.8560791015625,1.0,0.6113283038139343,0.0,0.6499999761581421,1.0,1.0,-3.06284499168396,1.3321040868759155,1.7307409048080444,0.6395646333694458,0.8988357782363892,0.8988357782363892,0.0,210.794662475586,218.0,53221.43359375,0.0,2735.3193359375,1.0,279.7582092285156,283.2469787597656,294.8491516113281,298.3126525878906,293.1499938964844,293.1499938964844,280.04998779296875,36040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331600666046144,1.0,0.0,0.0,3.6497371196746826,3.649761199951172,8.88825411493599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.861328125,0.0,1533.1787109375,1895.4371337890625,0.0,3710.072265625,0.9052284359931946,1.0,0.0,3.0,1.0,0.0
