time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410400,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7161214351654053,0.2811069190502167,0.2581696808338165,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9035738706588744,0.5804306268692017,0.5534376502037048,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8535593748092651,0.4899601340293884,0.3453296422958374,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7714787721633911,0.3572482168674469,0.3433984518051147,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.6663747429847717,0.227797046303749,1.0504887104034424,284.85797119140625,284.95001220703125,296.61346435546875,291.7999572753906,296.9497985839844,297.2084045410156,284.8560791015625,1.0,0.6113283038139343,0.0,0.6499999761581421,1.0,1.0,-3.06284499168396,1.3321040868759155,1.7307409048080444,0.6395646333694458,0.8988357782363892,0.8988357782363892,0.0,210.794662475586,218.0,53221.43359375,0.0,2735.3193359375,1.0,279.7582092285156,283.2469787597656,294.8491516113281,298.3126525878906,293.1499938964844,293.1499938964844,280.04998779296875,36040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331600666046144,1.0,0.0,0.0,3.6497371196746826,3.649761199951172,8.88825411493599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.861328125,0.0,1533.1787109375,1895.4371337890625,0.0,3710.072265625,0.9052284359931946,1.0,0.0,3.0,1.0,0.0
12410460,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7129249572753906,0.2808472216129303,0.2577260434627533,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8987042307853699,0.578545331954956,0.5513440370559692,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8515630960464478,0.4926387071609497,0.3469552993774414,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.768319845199585,0.3573016226291656,0.3432990610599518,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6634257435798645,0.2276420146226883,1.0495837926864624,285.0185241699219,284.95001220703125,296.5499267578125,291.7757568359375,296.922119140625,297.2082214355469,285.0196228027344,1.0,0.6130393743515015,0.0,0.6499999761581421,1.0,1.0,-3.0605313777923584,1.3310339450836182,1.7294974327087402,0.6389836072921753,0.9010498523712158,0.9010498523712158,0.0,214.3101501464844,221.0,51874.4921875,0.0,2749.138427734375,1.0,280.0420227050781,283.4346008300781,294.7501220703125,298.0635986328125,293.1499938964844,293.1499938964844,279.75,35927.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243091344833374,1.0,0.0,0.0,3.6516597270965576,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.6875,0.0,1534.4698486328125,1895.4371337890625,0.0,3628.871337890625,0.9056087136268616,1.0,0.0,3.0,1.0,0.0
12410520,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7129249572753906,0.2808472216129303,0.2577260434627533,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8987042307853699,0.578545331954956,0.5513440370559692,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8515630960464478,0.4926387071609497,0.3469552993774414,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.768319845199585,0.3573016226291656,0.3432990610599518,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6634257435798645,0.2276420146226883,1.0495837926864624,285.0185241699219,284.95001220703125,296.5499267578125,291.7757568359375,296.922119140625,297.2082214355469,285.0196228027344,1.0,0.6130393743515015,0.0,0.6499999761581421,1.0,1.0,-3.0605313777923584,1.3310339450836182,1.7294974327087402,0.6389836072921753,0.9010498523712158,0.9010498523712158,0.0,214.3101501464844,221.0,51874.4921875,0.0,2749.138427734375,1.0,280.0420227050781,283.4346008300781,294.7501220703125,298.0635986328125,293.1499938964844,293.1499938964844,279.75,35927.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243091344833374,1.0,0.0,0.0,3.6516597270965576,3.651683807373047,8.897621341930062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.6875,0.0,1534.4698486328125,1895.4371337890625,0.0,3628.871337890625,0.9056087136268616,1.0,0.0,3.0,1.0,0.0
12410580,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7102500796318054,0.2801947593688965,0.2575259804725647,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8945095539093018,0.5761169791221619,0.549554705619812,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8501362204551697,0.4947226941585541,0.3487533330917358,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7657495141029358,0.3570408523082733,0.3434147536754608,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6610327363014221,0.2273155152797699,1.0494580268859863,284.83984375,284.95001220703125,296.4842529296875,291.7506103515625,296.8912048339844,297.20416259765625,284.83807373046875,1.0,0.6147953867912292,0.0,0.6499999761581421,1.0,1.0,-3.060297727584839,1.3308955430984497,1.7294021844863892,0.6390953063964844,0.8981559872627258,0.8981559872627258,0.0,217.52001953125,224.0,53050.20703125,0.0,2765.428955078125,1.0,279.75799560546875,283.2357482910156,294.7802429199219,298.2193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334948062896729,1.0,0.0,0.0,3.64927077293396,3.649294853210449,8.8859832203525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.89794921875,0.0,1533.0166015625,1895.4371337890625,0.0,3713.1328125,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12410640,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.7102500796318054,0.2801947593688965,0.2575259804725647,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8945095539093018,0.5761169791221619,0.549554705619812,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8501362204551697,0.4947226941585541,0.3487533330917358,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7657495141029358,0.3570408523082733,0.3434147536754608,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6610327363014221,0.2273155152797699,1.0494580268859863,284.83984375,284.95001220703125,296.4842529296875,291.7506103515625,296.8912048339844,297.20416259765625,284.83807373046875,1.0,0.6147953867912292,0.0,0.6499999761581421,1.0,1.0,-3.060297727584839,1.3308955430984497,1.7294021844863892,0.6390953063964844,0.8981559872627258,0.8981559872627258,0.0,217.52001953125,224.0,53050.20703125,0.0,2765.428955078125,1.0,279.75799560546875,283.2357482910156,294.7802429199219,298.2193603515625,293.1499938964844,293.1499938964844,280.04998779296875,36088.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334948062896729,1.0,0.0,0.0,3.64927077293396,3.649294853210449,8.8859832203525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.89794921875,0.0,1533.0166015625,1895.4371337890625,0.0,3713.1328125,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12410700,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7085509300231934,0.2799760699272156,0.2572299242019653,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.8920949101448059,0.5750607252120972,0.5484029650688171,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8491253852844238,0.4959485530853271,0.349478542804718,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7641829252243042,0.3569752871990204,0.343284010887146,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.659572958946228,0.227174624800682,1.0487509965896606,284.9591979980469,284.95001220703125,296.4507141113281,291.7377014160156,296.8760986328125,297.2031555175781,284.9664611816406,1.0,0.615547776222229,0.0,0.6499999761581421,1.0,1.0,-3.058417797088623,1.3300219774246216,1.728395938873291,0.6386461853981018,0.8993465304374695,0.8993465304374695,0.0,219.261459350586,224.0,51883.60546875,0.0,2770.80859375,1.0,280.0010986328125,283.3827209472656,294.70977783203125,297.9903869628906,293.1499938964844,293.1499938964844,280.04998779296875,36029.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277164340019226,1.0,0.0,0.0,3.6484782695770255,3.648502111434937,8.882123552211851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.8310546875,0.0,1531.696533203125,1895.4371337890625,0.0,3660.192138671875,0.9049972295761108,1.0,0.0,3.0,1.0,0.0
12410760,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7076228260993958,0.2801191806793213,0.2572806477546692,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8905185461044312,0.5744729042053223,0.5477351546287537,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8488929867744446,0.4976193308830261,0.3505580425262451,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7633104920387268,0.3572284281253814,0.3434535264968872,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6587314605712891,0.227263256907463,1.0489612817764282,285.00341796875,284.95001220703125,296.4167785644531,291.7246398925781,296.86309814453125,297.2062683105469,285.0044860839844,1.0,0.6164095401763916,0.0,0.6499999761581421,1.0,1.0,-3.059425115585327,1.3304924964904783,1.7289326190948486,0.638873279094696,0.9001845717430115,0.9001845717430115,0.0,220.5513916015625,212.0,51706.9609375,0.0,2779.535888671875,1.0,280.0425109863281,283.4259338378906,294.6962280273437,297.995849609375,293.1499938964844,293.1499938964844,279.75,35962.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245527386665344,1.0,0.0,0.0,3.649835348129273,3.6498594284057617,8.888732168088609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.96923828125,0.0,1532.7064208984375,1895.4371337890625,0.0,3631.113037109375,0.9052265286445618,1.0,0.0,3.0,1.0,0.0
12410820,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7099915742874146,0.2795453369617462,0.2569112777709961,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8928157091140747,0.5721529126167297,0.5458045601844788,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8532459735870361,0.4998033046722412,0.3522453010082245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7660555839538574,0.3570228219032287,0.3433702886104584,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6610037088394165,0.2270110249519348,1.04793119430542,284.8233947753906,284.95001220703125,296.3478698730469,291.697998046875,296.8313293457031,297.2031555175781,284.821533203125,1.0,0.6137953996658325,0.0,0.6499999761581421,1.0,1.0,-3.0573625564575195,1.3294975757598877,1.7278650999069214,0.6385844945907593,0.8970651626586914,0.8970651626586914,0.0,216.999252319336,200.0,52856.921875,0.0,2756.919677734375,1.0,279.7580261230469,283.2261047363281,294.72857666015625,298.15576171875,293.1499938964844,293.1499938964844,280.04998779296875,36120.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340670704841614,1.0,0.0,0.0,3.646252870559693,3.6462767124176025,8.871291470313736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.765625,0.0,1529.9039306640625,1895.4371337890625,0.0,3718.36279296875,0.9045081734657288,1.0,0.0,3.0,1.0,0.0
12410880,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.7099915742874146,0.2795453369617462,0.2569112777709961,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8928157091140747,0.5721529126167297,0.5458045601844788,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8532459735870361,0.4998033046722412,0.3522453010082245,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7660555839538574,0.3570228219032287,0.3433702886104584,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.6610037088394165,0.2270110249519348,1.04793119430542,284.8233947753906,284.95001220703125,296.3478698730469,291.697998046875,296.8313293457031,297.2031555175781,284.821533203125,1.0,0.6137953996658325,0.0,0.6499999761581421,1.0,1.0,-3.0573625564575195,1.3294975757598877,1.7278650999069214,0.6385844945907593,0.8970651626586914,0.8970651626586914,0.0,216.999252319336,200.0,52856.921875,0.0,2756.919677734375,1.0,279.7580261230469,283.2261047363281,294.72857666015625,298.15576171875,293.1499938964844,293.1499938964844,280.04998779296875,36120.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340670704841614,1.0,0.0,0.0,3.646252870559693,3.6462767124176025,8.871291470313736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.765625,0.0,1529.9039306640625,1895.4371337890625,0.0,3718.36279296875,0.9045081734657288,1.0,0.0,3.0,1.0,0.0
12410940,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7151936888694763,0.2795625925064087,0.256358802318573,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8989909291267395,0.5705886483192444,0.5436564087867737,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8612355589866638,0.5028058886528015,0.353818416595459,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7720056176185608,0.3572623133659363,0.3430478274822235,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6660634279251099,0.2270534336566925,1.0458873510360718,284.9837646484375,284.95001220703125,296.2779235839844,291.6708374023437,296.8028869628906,297.2065734863281,284.9847717285156,1.0,0.6089771389961243,0.0,0.6499999761581421,1.0,1.0,-3.053154230117798,1.327544331550598,1.7256100177764893,0.6375643610954285,0.8988160490989685,0.8988160490989685,0.0,209.51727294921875,188.0,51476.05078125,0.0,2709.675048828125,1.0,280.0419616699219,283.4140625,294.64276123046875,297.92889404296875,293.1499938964844,293.1499938964844,280.3500061035156,35994.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251368641853333,1.0,0.0,0.0,3.645646810531616,3.6456708908081055,8.868343002177426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.330078125,0.0,1528.291748046875,1895.4371337890625,0.0,3636.48681640625,0.9043121337890624,1.0,0.0,3.0,1.0,0.0
12411000,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7151936888694763,0.2795625925064087,0.256358802318573,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8989909291267395,0.5705886483192444,0.5436564087867737,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8612355589866638,0.5028058886528015,0.353818416595459,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7720056176185608,0.3572623133659363,0.3430478274822235,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6660634279251099,0.2270534336566925,1.0458873510360718,284.9837646484375,284.95001220703125,296.2779235839844,291.6708374023437,296.8028869628906,297.2065734863281,284.9847717285156,1.0,0.6089771389961243,0.0,0.6499999761581421,1.0,1.0,-3.053154230117798,1.327544331550598,1.7256100177764893,0.6375643610954285,0.8988160490989685,0.8988160490989685,0.0,209.51727294921875,188.0,51476.05078125,0.0,2709.675048828125,1.0,280.0419616699219,283.4140625,294.64276123046875,297.92889404296875,293.1499938964844,293.1499938964844,280.3500061035156,35994.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251368641853333,1.0,0.0,0.0,3.645646810531616,3.6456708908081055,8.868343002177426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.330078125,0.0,1528.291748046875,1895.4371337890625,0.0,3636.48681640625,0.9043121337890624,1.0,0.0,3.0,1.0,0.0
12411060,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.7224447727203369,0.2804064750671386,0.2565875947475433,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.908234477043152,0.5703102350234985,0.5427898168563843,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.8717967867851257,0.5063638091087341,0.3558473885059356,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7804069519042969,0.3582376837730407,0.3434217572212219,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598205566406,0.6734010577201843,0.2276979237794876,1.0463613271713257,285.1609802246094,284.95001220703125,296.2176818847656,291.6473693847656,296.782958984375,297.2176818847656,285.1632080078125,1.0,0.6042985320091248,0.0,0.6499999761581421,1.0,1.0,-3.05583930015564,1.3287919759750366,1.727047324180603,0.638207197189331,0.9027276039123536,0.9027276039123536,0.0,200.7374420166016,188.0,50180.86328125,0.0,2669.158935546875,1.0,280.33563232421875,283.615234375,294.59979248046875,297.78082275390625,293.1499938964844,293.1499938964844,280.3500061035156,35806.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149017930030824,1.0,0.0,0.0,3.651457071304321,3.651480913162232,8.896632834876073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.83349609375,0.0,1533.34521484375,1895.4371337890625,0.0,3542.037109375,0.9054938554763794,1.0,0.0,3.0,1.0,0.0
12411120,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.7238984107971191,0.2805759012699127,0.2566818594932556,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.9102209210395812,0.5702894330024719,0.5427134037017822,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8739179968833923,0.5069965720176697,0.3562465012073517,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7821226119995117,0.3584347665309906,0.3435415923595428,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.6749168634414673,0.2278404980897903,1.046658992767334,285.16717529296875,284.95001220703125,296.207275390625,291.643310546875,296.77960205078125,297.21978759765625,285.16845703125,1.0,0.6034785509109497,0.0,0.6499999761581421,1.0,1.0,-3.056842088699341,1.3292560577392578,1.7275861501693726,0.6384583115577698,0.9032313823699952,0.9032313823699952,0.0,199.08692932128903,176.0,50168.51171875,0.0,2662.499267578125,1.0,280.3414611816406,283.6210632324219,294.6039123535156,297.7933044433594,293.1499938964844,293.1499938964844,280.04998779296875,35788.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144609570503236,1.0,0.0,0.0,3.652878761291504,3.652902603149414,8.903562047635205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.384765625,0.0,1534.7930908203125,1895.4371337890625,0.0,3537.955810546875,0.905793845653534,1.0,0.0,3.0,1.0,0.0
12411180,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7330579161643982,0.2806108593940735,0.2566734850406647,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.923581600189209,0.5687199831008911,0.5413026213645935,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8878458142280579,0.5098745822906494,0.3582790493965149,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7933397889137268,0.3588345944881439,0.343816190958023,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6848973035812378,0.228207841515541,1.0472732782363892,284.98907470703125,284.95001220703125,296.13629150390625,291.61553955078125,296.7498779296875,297.2220153808594,284.9872131347656,1.0,0.5975042581558228,0.0,0.6499999761581421,1.0,1.0,-3.0586602687835693,1.330065131187439,1.7285951375961304,0.6390935778617859,0.9023393392562866,0.9023393392562866,0.0,188.36056518554688,164.0,51415.87109375,0.0,2610.047607421875,1.0,280.0579528808594,283.4216003417969,294.6512145996094,297.9833984375,293.1499938964844,293.1499938964844,279.75,35907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254359006881714,1.0,0.0,0.0,3.657172203063965,3.657196283340454,8.924504868446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4794921875,0.0,1540.4708251953125,1895.4371337890625,0.0,3639.237060546875,0.9068071842193604,1.0,0.0,3.0,1.0,0.0
12411240,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7330579161643982,0.2806108593940735,0.2566734850406647,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.923581600189209,0.5687199831008911,0.5413026213645935,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8878458142280579,0.5098745822906494,0.3582790493965149,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7933397889137268,0.3588345944881439,0.343816190958023,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6848973035812378,0.228207841515541,1.0472732782363892,284.98907470703125,284.95001220703125,296.13629150390625,291.61553955078125,296.7498779296875,297.2220153808594,284.9872131347656,1.0,0.5975042581558228,0.0,0.6499999761581421,1.0,1.0,-3.0586602687835693,1.330065131187439,1.7285951375961304,0.6390935778617859,0.9023393392562866,0.9023393392562866,0.0,188.36056518554688,164.0,51415.87109375,0.0,2610.047607421875,1.0,280.0579528808594,283.4216003417969,294.6512145996094,297.9833984375,293.1499938964844,293.1499938964844,279.75,35907.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254359006881714,1.0,0.0,0.0,3.657172203063965,3.657196283340454,8.924504868446093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4794921875,0.0,1540.4708251953125,1895.4371337890625,0.0,3639.237060546875,0.9068071842193604,1.0,0.0,3.0,1.0,0.0
12411300,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.7372206449508667,0.2801591157913208,0.2562295794486999,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9299602508544922,0.5673492550849915,0.540018618106842,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.8944950103759766,0.5107713937759399,0.3588906228542328,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.7985993027687073,0.3585988283157348,0.3435445725917816,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6895692944526672,0.2280767560005188,1.0462632179260254,284.84161376953125,284.95001220703125,296.1007995605469,291.6015930175781,296.73223876953125,297.2181396484375,284.8328552246094,1.0,0.5941669940948486,0.0,0.6499999761581421,1.0,1.0,-3.0557823181152344,1.3287136554718018,1.7270687818527222,0.638484537601471,0.9001917243003845,0.9001917243003845,0.0,183.24859619140625,164.0,52501.47265625,0.0,2577.866943359375,1.0,279.80126953125,283.2520751953125,294.667236328125,298.1283874511719,293.1499938964844,293.1499938964844,279.75,36024.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93361097574234,1.0,0.0,0.0,3.656479358673096,3.656503438949585,8.921122685023875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.029296875,0.0,1540.5709228515625,1895.4371337890625,0.0,3714.1943359375,0.9066922068595886,1.0,0.0,3.0,1.0,0.0
12411360,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7411662340164185,0.2794973254203796,0.2555139362812042,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.936066210269928,0.5656954646110535,0.5383625030517578,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9009504914283752,0.5114201903343201,0.3592469096183777,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.803629457950592,0.3581289947032928,0.3429916203022003,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.6940099000930786,0.2277573943138122,1.0442628860473633,284.7843322753906,284.95001220703125,296.0653686523437,291.5876770019531,296.7047119140625,297.2113647460937,284.7825012207031,1.0,0.5905652046203613,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-3.0502939224243164,1.3500546216964722,1.700239181518555,0.6611068844795227,0.8984683752059937,0.8984683752059937,0.0,178.25851440429688,152.0,52604.2890625,0.0,2541.521728515625,1.0,279.7580261230469,283.20245361328125,294.63299560546875,298.0555114746094,293.1499938964844,293.1499938964844,280.04998779296875,36128.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373525381088256,1.0,0.0,0.0,3.65314507484436,3.6531691551208496,8.904860919756175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.81591796875,0.0,1537.6358642578125,1895.4371337890625,0.0,3748.344482421875,0.906050443649292,1.0,0.0,3.0,1.0,0.0
12411420,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7524257898330688,0.2794528007507324,0.2546411454677582,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.952475607395172,0.5640270709991455,0.5358039736747742,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9191696643829346,0.5144267082214355,0.3605860769748688,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8166566491127014,0.3582200407981872,0.3422679007053375,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7058728933334351,0.2277771085500717,1.0410674810409546,284.98681640625,284.95001220703125,295.99481201171875,291.5599060058594,296.4700012207031,297.2133178710937,284.9925537109375,1.0,0.5832429528236389,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-3.043053150177002,1.876950979232788,1.166102170944214,1.1885437965393066,0.9004135131835938,0.9004135131835938,0.0,166.73886108398438,140.0,52610.50390625,0.0,2470.6611328125,1.0,280.0420227050781,283.4705810546875,294.53936767578125,297.8485412597656,293.1499938964844,293.1499938964844,279.75,35997.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290978908538818,1.0,0.0,0.0,3.652047872543335,3.652071952819824,8.899512522475561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9619140625,0.0,1535.4266357421875,1895.4371337890625,0.0,3672.869873046875,0.905755579471588,1.0,0.0,3.0,1.0,0.0
12411480,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7524257898330688,0.2794528007507324,0.2546411454677582,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.952475607395172,0.5640270709991455,0.5358039736747742,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9191696643829346,0.5144267082214355,0.3605860769748688,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8166566491127014,0.3582200407981872,0.3422679007053375,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7058728933334351,0.2277771085500717,1.0410674810409546,284.98681640625,284.95001220703125,295.99481201171875,291.5599060058594,296.4700012207031,297.2133178710937,284.9925537109375,1.0,0.5832429528236389,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-3.043053150177002,1.876950979232788,1.166102170944214,1.1885437965393066,0.9004135131835938,0.9004135131835938,0.0,166.73886108398438,140.0,52610.50390625,0.0,2470.6611328125,1.0,280.0420227050781,283.4705810546875,294.53936767578125,297.8485412597656,293.1499938964844,293.1499938964844,279.75,35997.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290978908538818,1.0,0.0,0.0,3.652047872543335,3.652071952819824,8.899512522475561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.9619140625,0.0,1535.4266357421875,1895.4371337890625,0.0,3672.869873046875,0.905755579471588,1.0,0.0,3.0,1.0,0.0
12411540,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7693509459495544,0.2796893119812011,0.2544170916080475,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.97389954328537,0.5627203583717346,0.5341392755508423,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9457179307937622,0.5176773071289062,0.3625293970108032,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8342167735099792,0.3586576282978058,0.3421880006790161,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.721849799156189,0.2281434834003448,1.0401946306228638,284.9726867675781,284.95001220703125,295.925048828125,291.5323486328125,295.92694091796875,297.2186584472656,284.9780578613281,1.0,0.5765429735183716,1.0,0.6499999761581421,0.0,1.0,-3.0419979095458984,3.0419538021087646,4.4021871872246265e-05,2.350001096725464,0.9002776145935059,0.9002776145935059,0.0,153.85202026367188,128.0,57459.125,0.0,2410.857666015625,1.0,279.7579040527344,283.5155639648437,294.6159362792969,298.2420959472656,293.1499938964844,293.1499938964844,280.04998779296875,36004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948555588722229,1.0,0.0,0.0,3.6518027782440186,3.651826858520508,8.898317673811107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.32861328125,0.0,1535.2122802734375,1895.4371337890625,0.0,3849.940185546875,0.9057030081748962,1.0,0.0,3.0,1.0,0.0
12411600,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.7693509459495544,0.2796893119812011,0.2544170916080475,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.97389954328537,0.5627203583717346,0.5341392755508423,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.9457179307937622,0.5176773071289062,0.3625293970108032,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8342167735099792,0.3586576282978058,0.3421880006790161,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.721849799156189,0.2281434834003448,1.0401946306228638,284.9726867675781,284.95001220703125,295.925048828125,291.5323486328125,295.92694091796875,297.2186584472656,284.9780578613281,1.0,0.5765429735183716,1.0,0.6499999761581421,0.0,1.0,-3.0419979095458984,3.0419538021087646,4.4021871872246265e-05,2.350001096725464,0.9002776145935059,0.9002776145935059,0.0,153.85202026367188,128.0,57459.125,0.0,2410.857666015625,1.0,279.7579040527344,283.5155639648437,294.6159362792969,298.2420959472656,293.1499938964844,293.1499938964844,280.04998779296875,36004.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948555588722229,1.0,0.0,0.0,3.6518027782440186,3.651826858520508,8.898317673811107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.32861328125,0.0,1535.2122802734375,1895.4371337890625,0.0,3849.940185546875,0.9057030081748962,1.0,0.0,3.0,1.0,0.0
12411660,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7849806547164917,0.280439019203186,0.2544888257980346,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.9901639223098756,0.5623512864112854,0.5330924987792969,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.967538833618164,0.5212154388427734,0.3644587695598602,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8501050472259521,0.3595369756221771,0.3424022495746612,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.7352197766304016,0.2288243323564529,1.0405958890914917,285.14019775390625,284.95001220703125,295.8664245605469,291.5091552734375,295.8677062988281,297.2292175292969,285.1417541503906,1.0,0.5707348585128784,1.0,0.6499999761581421,0.0,1.0,-3.043881893157959,3.043872833251953,8.984956366475672e-06,2.351478338241577,0.90391206741333,0.90391206741333,0.0,143.6304168701172,128.0,56162.29296875,0.0,2361.284912109375,1.0,280.0367126464844,283.7026062011719,294.5457763671875,298.1095886230469,293.1499938964844,293.1499938964844,280.04998779296875,35820.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531920552253724,1.0,0.0,0.0,3.657461881637573,3.657485961914064,8.925918564273161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.25927734375,0.0,1540.1416015625,1895.4371337890625,0.0,3891.6728515625,0.9068451523780824,1.0,0.0,3.0,1.0,0.0
12411720,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7881569862365723,0.2805916666984558,0.2545601427555084,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.9930967092514038,0.5623149871826172,0.5329930782318115,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.9715198874473572,0.5218457579612732,0.364850252866745,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.8533517718315125,0.3597159385681152,0.3424978256225586,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.7379077672958374,0.228969544172287,1.040876030921936,285.14434814453125,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.23114013671875,285.1449890136719,1.0,0.5697599053382874,1.0,0.6499999761581421,0.0,1.0,-3.0447702407836914,3.044761180877685,8.989898560685106e-06,2.3521742820739746,0.90434467792511,0.90434467792511,0.0,141.7950439453125,131.0,56134.1953125,0.0,2353.388671875,1.0,280.0423278808594,283.7071228027344,294.5411071777344,298.1139221191406,293.1499938964844,293.1499938964844,279.75,35805.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541897177696228,1.0,0.0,0.0,3.658747911453247,3.658771991729736,8.932196351452149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5341796875,0.0,1541.464599609375,1895.4371337890625,0.0,3900.626708984375,0.9071164727211,1.0,0.0,3.0,1.0,0.0
12411780,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7972322106361389,0.2804944217205047,0.2546518743038177,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.5607413649559021,0.5300337672233582,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9831112027168274,0.5246549248695374,0.3670108914375305,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8629469275474548,0.3599699139595032,0.3428677022457123,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7459579110145569,0.2293223440647125,1.0425548553466797,284.9547424316406,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2317810058594,284.9524841308594,1.0,0.5672970414161682,1.0,0.6499999761581421,0.0,1.0,-3.046549797058105,3.0465407371521,9.000431418826338e-06,2.3536972999572754,0.9029134511947632,0.9029134511947632,0.0,136.7399139404297,134.0,57283.98828125,0.0,2330.264892578125,1.0,279.7579040527344,283.50067138671875,294.5352478027344,298.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,35943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686776399612428,1.0,0.0,0.0,3.661763906478882,3.661787986755371,8.946928460318304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.978515625,0.0,1545.869140625,1895.4371337890625,0.0,4029.550537109375,0.9078566431999208,1.0,0.0,3.0,1.0,0.0
12411840,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.7972322106361389,0.2804944217205047,0.2546518743038177,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.5607413649559021,0.5300337672233582,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9831112027168274,0.5246549248695374,0.3670108914375305,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8629469275474548,0.3599699139595032,0.3428677022457123,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7459579110145569,0.2293223440647125,1.0425548553466797,284.9547424316406,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2317810058594,284.9524841308594,1.0,0.5672970414161682,1.0,0.6499999761581421,0.0,1.0,-3.046549797058105,3.0465407371521,9.000431418826338e-06,2.3536972999572754,0.9029134511947632,0.9029134511947632,0.0,136.7399139404297,134.0,57283.98828125,0.0,2330.264892578125,1.0,279.7579040527344,283.50067138671875,294.5352478027344,298.24176025390625,293.1499938964844,293.1499938964844,279.45001220703125,35943.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686776399612428,1.0,0.0,0.0,3.661763906478882,3.661787986755371,8.946928460318304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.978515625,0.0,1545.869140625,1895.4371337890625,0.0,4029.550537109375,0.9078566431999208,1.0,0.0,3.0,1.0,0.0
12411900,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.7978251576423645,0.2799695432186126,0.2543087601661682,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.9990000128746032,0.5595061182975769,0.5284041166305542,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.9846420288085938,0.5254971385002136,0.3677188158035278,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8638081550598145,0.3596468567848205,0.3426935970783233,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7467271685600281,0.2291633635759353,1.0422794818878174,284.80322265625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2266845703125,284.79425048828125,1.0,0.566680371761322,1.0,0.6499999761581421,0.0,1.0,-3.044334888458252,3.044325828552246,8.987563887785655e-06,2.352076768875122,0.9004680514335632,0.9004680514335632,0.0,136.12794494628906,134.0,58330.49609375,0.0,2323.147216796875,1.0,279.50115966796875,283.3291320800781,294.5361022949219,298.366455078125,293.1499938964844,293.1499938964844,279.45001220703125,36067.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764837622642516,1.0,0.0,0.0,3.660208940505981,3.660233020782471,8.939331905821746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.59375,0.0,1545.064208984375,1895.4371337890625,0.0,4098.083984375,0.9075546264648438,1.0,0.0,3.0,1.0,0.0
12411960,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7970547676086426,0.2792378962039947,0.2537132203578949,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.9990000128746032,0.5578965544700623,0.528132975101471,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.9848600029945374,0.5260948538780212,0.3681795299053192,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8633032441139221,0.3590915203094482,0.3422513604164123,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.7463377714157104,0.2288123518228531,1.0410568714141846,284.74395751953125,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2192077636719,284.741943359375,1.0,0.5663655400276184,1.0,0.6499999761581421,0.0,1.0,-3.041842460632324,3.0418334007263184,8.972934665507637e-06,2.3501853942871094,0.8984572291374207,0.8984572291374207,0.0,136.0994873046875,137.0,58367.078125,0.0,2318.445068359375,1.0,279.45782470703125,283.2769775390625,294.496826171875,298.2803955078125,293.1499938964844,293.1499938964844,279.75,36178.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797128438949584,1.0,0.0,0.0,3.655916213989258,3.655940294265747,8.91837601102452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.60498046875,0.0,1541.09619140625,1895.4371337890625,0.0,4126.2265625,0.9067028760910034,1.0,0.0,3.0,1.0,0.0
12412020,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7950491309165955,0.2789062857627868,0.253100723028183,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9980069994926452,0.5558168292045593,0.527039110660553,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9846889972686768,0.5288894772529602,0.3697699606418609,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8615145087242126,0.3588986694812774,0.3417926430702209,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7448422312736511,0.2286582887172699,1.0395839214324951,284.90087890625,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2182006835937,284.9017333984375,1.0,0.5664914846420288,1.0,0.6499999761581421,0.0,1.0,-3.0393784046173096,3.039369344711304,8.958306352724321e-06,2.348240613937378,0.8990843892097473,0.8990843892097473,0.0,136.73814392089844,140.0,56913.44921875,0.0,2317.259765625,1.0,279.7420349121094,283.46417236328125,294.4011535644531,298.0229797363281,293.1499938964844,293.1499938964844,280.04998779296875,36084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707507491111756,1.0,0.0,0.0,3.652012348175049,3.652036428451538,8.899339150048036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.775390625,0.0,1536.04052734375,1895.4371337890625,0.0,4047.818603515625,0.905794322490692,1.0,0.0,3.0,1.0,0.0
12412080,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7950491309165955,0.2789062857627868,0.253100723028183,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9980069994926452,0.5558168292045593,0.527039110660553,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9846889972686768,0.5288894772529602,0.3697699606418609,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8615145087242126,0.3588986694812774,0.3417926430702209,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7448422312736511,0.2286582887172699,1.0395839214324951,284.90087890625,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.2182006835937,284.9017333984375,1.0,0.5664914846420288,1.0,0.6499999761581421,0.0,1.0,-3.0393784046173096,3.039369344711304,8.958306352724321e-06,2.348240613937378,0.8990843892097473,0.8990843892097473,0.0,136.73814392089844,140.0,56913.44921875,0.0,2317.259765625,1.0,279.7420349121094,283.46417236328125,294.4011535644531,298.0229797363281,293.1499938964844,293.1499938964844,280.04998779296875,36084.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707507491111756,1.0,0.0,0.0,3.652012348175049,3.652036428451538,8.899339150048036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.775390625,0.0,1536.04052734375,1895.4371337890625,0.0,4047.818603515625,0.905794322490692,1.0,0.0,3.0,1.0,0.0
12412140,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7947493195533752,0.279602974653244,0.2535579800605774,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.996920645236969,0.5552027821540833,0.5261936783790588,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.985893189907074,0.5330134630203247,0.3724584281444549,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.861179530620575,0.3597266376018524,0.342383325099945,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7446143627166748,0.2292636930942535,1.0415968894958496,285.080322265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2295227050781,285.0814208984375,1.0,0.5677468776702881,1.0,0.6499999761581421,0.0,1.0,-3.0452630519866943,3.045254230499268,8.992946277430747e-06,2.352752208709717,0.9023142457008362,0.9023142457008362,0.0,137.41383361816406,143.0,55533.39453125,0.0,2331.5380859375,1.0,280.0416259765625,283.6700439453125,294.36572265625,297.8832397460937,293.1499938964844,293.1499938964844,279.75,35898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604036808013916,1.0,0.0,0.0,3.655183076858521,3.655206918716431,8.91479885467561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3359375,0.0,1538.1798095703125,1895.4371337890625,0.0,3956.183349609375,0.906382977962494,1.0,0.0,3.0,1.0,0.0
12412200,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7947493195533752,0.279602974653244,0.2535579800605774,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.996920645236969,0.5552027821540833,0.5261936783790588,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.985893189907074,0.5330134630203247,0.3724584281444549,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.861179530620575,0.3597266376018524,0.342383325099945,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7446143627166748,0.2292636930942535,1.0415968894958496,285.080322265625,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2295227050781,285.0814208984375,1.0,0.5677468776702881,1.0,0.6499999761581421,0.0,1.0,-3.0452630519866943,3.045254230499268,8.992946277430747e-06,2.352752208709717,0.9023142457008362,0.9023142457008362,0.0,137.41383361816406,143.0,55533.39453125,0.0,2331.5380859375,1.0,280.0416259765625,283.6700439453125,294.36572265625,297.8832397460937,293.1499938964844,293.1499938964844,279.75,35898.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604036808013916,1.0,0.0,0.0,3.655183076858521,3.655206918716431,8.91479885467561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.3359375,0.0,1538.1798095703125,1895.4371337890625,0.0,3956.183349609375,0.906382977962494,1.0,0.0,3.0,1.0,0.0
