time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412260,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.791716992855072,0.2793285846710205,0.2537349164485931,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.993458330631256,0.5534461736679077,0.5250786542892456,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9843332171440125,0.5357614159584045,0.3747826814651489,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8582134246826172,0.3598010540008545,0.3428473472595215,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7423276901245117,0.2294420450925827,1.0437432527542114,284.8995361328125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.2284851074219,284.8976745605469,1.0,0.5695917010307312,1.0,0.6499999761581421,0.0,1.0,-3.050079345703125,3.050070285797119,9.021883670357056e-06,2.35667085647583,0.9002047181129456,0.9002047181129456,0.0,139.4387969970703,146.0,56721.4921875,0.0,2350.9052734375,1.0,279.7579345703125,283.47052001953125,294.4097900390625,298.06707763671875,293.1499938964844,293.1499938964844,279.45001220703125,36031.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697092175483704,1.0,0.0,0.0,3.654896259307861,3.654920339584351,8.913400506571634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1943359375,0.0,1538.856689453125,1895.4371337890625,0.0,4038.646728515625,0.906382143497467,1.0,0.0,3.0,1.0,0.0
12412320,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.791716992855072,0.2793285846710205,0.2537349164485931,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.993458330631256,0.5534461736679077,0.5250786542892456,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9843332171440125,0.5357614159584045,0.3747826814651489,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8582134246826172,0.3598010540008545,0.3428473472595215,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7423276901245117,0.2294420450925827,1.0437432527542114,284.8995361328125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.2284851074219,284.8976745605469,1.0,0.5695917010307312,1.0,0.6499999761581421,0.0,1.0,-3.050079345703125,3.050070285797119,9.021883670357056e-06,2.35667085647583,0.9002047181129456,0.9002047181129456,0.0,139.4387969970703,146.0,56721.4921875,0.0,2350.9052734375,1.0,279.7579345703125,283.47052001953125,294.4097900390625,298.06707763671875,293.1499938964844,293.1499938964844,279.45001220703125,36031.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697092175483704,1.0,0.0,0.0,3.654896259307861,3.654920339584351,8.913400506571634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1943359375,0.0,1538.856689453125,1895.4371337890625,0.0,4038.646728515625,0.906382143497467,1.0,0.0,3.0,1.0,0.0
12412380,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7843062281608582,0.2779618501663208,0.2528511583805084,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9858394265174866,0.5503007173538208,0.5225472450256348,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9783990383148192,0.5371437072753906,0.3760350942611694,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8510730862617493,0.3587802946567535,0.3422599136829376,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.7365109920501709,0.2287911474704742,1.042392373085022,284.6954345703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2149353027344,284.69342041015625,1.0,0.5710708498954773,1.0,0.6499999761581421,0.0,1.0,-3.0451576709747314,3.0451486110687256,8.993110895971768e-06,2.353003025054932,0.8951506018638611,0.8951506018638611,0.0,143.0637969970703,149.0,57814.1640625,0.0,2360.6806640625,1.0,279.4584045410156,283.2518615722656,294.3962097167969,298.13897705078125,293.1499938964844,293.1499938964844,279.75,36261.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795833826065063,1.0,0.0,0.0,3.645917892456055,3.645941972732544,8.869661769494996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.890625,0.0,1530.5889892578125,1895.4371337890625,0.0,4125.10107421875,0.904525637626648,1.0,0.0,3.0,1.0,0.0
12412440,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.7843062281608582,0.2779618501663208,0.2528511583805084,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9858394265174866,0.5503007173538208,0.5225472450256348,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9783990383148192,0.5371437072753906,0.3760350942611694,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.8510730862617493,0.3587802946567535,0.3422599136829376,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964416503906,0.7365109920501709,0.2287911474704742,1.042392373085022,284.6954345703125,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2149353027344,284.69342041015625,1.0,0.5710708498954773,1.0,0.6499999761581421,0.0,1.0,-3.0451576709747314,3.0451486110687256,8.993110895971768e-06,2.353003025054932,0.8951506018638611,0.8951506018638611,0.0,143.0637969970703,149.0,57814.1640625,0.0,2360.6806640625,1.0,279.4584045410156,283.2518615722656,294.3962097167969,298.13897705078125,293.1499938964844,293.1499938964844,279.75,36261.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795833826065063,1.0,0.0,0.0,3.645917892456055,3.645941972732544,8.869661769494996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.890625,0.0,1530.5889892578125,1895.4371337890625,0.0,4125.10107421875,0.904525637626648,1.0,0.0,3.0,1.0,0.0
12412500,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.7806287407875061,0.277539998292923,0.2523422539234161,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9818028211593628,0.5490638613700867,0.52118980884552,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.9753561615943908,0.5382572412490845,0.3766302168369293,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116760253906,0.8475315570831299,0.3584365546703338,0.3418414294719696,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.73356032371521,0.2285303622484207,1.0410994291305542,284.8125915527344,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2117004394531,284.8197937011719,1.0,0.5716698169708252,1.0,0.6499999761581421,0.0,1.0,-3.041566848754883,3.041557788848877,8.971800525614526e-06,2.350180149078369,0.8953408598899841,0.8953408598899841,0.0,144.85586547851562,149.0,56592.31640625,0.0,2363.3740234375,1.0,279.7010192871094,283.3982238769531,294.3234558105469,297.8939514160156,293.1499938964844,293.1499938964844,279.75,36218.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736114740371704,1.0,0.0,0.0,3.641479969024658,3.641503810882568,8.848081733958679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.93359375,0.0,1525.3404541015625,1895.4371337890625,0.0,4072.947998046875,0.9035610556602478,1.0,0.0,3.0,1.0,0.0
12412560,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7785177230834961,0.2775216698646545,0.2522309422492981,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9791701436042786,0.5483498573303223,0.520376980304718,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9739065766334534,0.539910078048706,0.3776684999465942,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8454471826553345,0.3584600687026977,0.3417732119560241,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.731808066368103,0.2285282909870147,1.040841579437256,284.85546875,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.2137451171875,284.8564453125,1.0,0.572399914264679,1.0,0.6499999761581421,0.0,1.0,-3.0413057804107666,3.04129695892334,8.970116141426843e-06,2.349917411804199,0.8951784372329712,0.8951784372329712,0.0,146.1062469482422,152.0,56362.56640625,0.0,2369.38525390625,1.0,279.7424621582031,283.44158935546875,294.31036376953125,297.894287109375,293.1499938964844,293.1499938964844,280.04998779296875,36162.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701151847839355,1.0,0.0,0.0,3.639050483703613,3.639074325561523,8.83627933490061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.35546875,0.0,1522.2305908203125,1895.4371337890625,0.0,4042.223388671875,0.902951180934906,1.0,0.0,3.0,1.0,0.0
12412620,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7764394283294678,0.2781409621238708,0.2526589334011078,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9759165644645692,0.547807514667511,0.5196669697761536,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9731845855712892,0.5440575480461121,0.3804022371768951,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8433060646057129,0.3591924607753753,0.3423157036304474,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7300684452056885,0.2290701270103454,1.0427547693252563,285.0394592285156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.22540283203125,285.040771484375,1.0,0.5743280649185181,1.0,0.6499999761581421,0.0,1.0,-3.047197103500366,3.0471880435943604,9.00476698006969e-06,2.354412794113159,0.8978899717330933,0.8978899717330933,0.0,147.9788818359375,155.0,55009.078125,0.0,2390.0048828125,1.0,280.04150390625,283.65069580078125,294.282470703125,297.7640075683594,293.1499938964844,293.1499938964844,280.3500061035156,35965.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95937979221344,1.0,0.0,0.0,3.6396596431732178,3.639683485031128,8.839238034852315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.578125,0.0,1521.4403076171875,1895.4371337890625,0.0,3947.05517578125,0.902959167957306,1.0,0.0,3.0,1.0,0.0
12412680,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7764394283294678,0.2781409621238708,0.2526589334011078,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9759165644645692,0.547807514667511,0.5196669697761536,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9731845855712892,0.5440575480461121,0.3804022371768951,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8433060646057129,0.3591924607753753,0.3423157036304474,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7300684452056885,0.2290701270103454,1.0427547693252563,285.0394592285156,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.22540283203125,285.040771484375,1.0,0.5743280649185181,1.0,0.6499999761581421,0.0,1.0,-3.047197103500366,3.0471880435943604,9.00476698006969e-06,2.354412794113159,0.8978899717330933,0.8978899717330933,0.0,147.9788818359375,155.0,55009.078125,0.0,2390.0048828125,1.0,280.04150390625,283.65069580078125,294.282470703125,297.7640075683594,293.1499938964844,293.1499938964844,280.3500061035156,35965.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95937979221344,1.0,0.0,0.0,3.6396596431732178,3.639683485031128,8.839238034852315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.578125,0.0,1521.4403076171875,1895.4371337890625,0.0,3947.05517578125,0.902959167957306,1.0,0.0,3.0,1.0,0.0
12412740,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7755979895591736,0.2792558670043945,0.253607839345932,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9738323092460632,0.5479572415351868,0.5197167992591858,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9736639261245728,0.5488349795341492,0.3836505115032196,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.842359185218811,0.3605075776576996,0.3434815108776092,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.7294654846191406,0.230131521821022,1.0472102165222168,285.22576904296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2418212890625,285.2270812988281,1.0,0.5769199728965759,1.0,0.6499999761581421,0.0,1.0,-3.059055805206299,3.059046745300293,9.07497997104656e-06,2.3635711669921875,0.903109073638916,0.903109073638916,0.0,149.66859436035156,158.0,53759.91796875,0.0,2420.87451171875,1.0,280.3415222167969,283.8597717285156,294.27001953125,297.66845703125,293.1499938964844,293.1499938964844,280.04998779296875,35731.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496687054634094,1.0,0.0,0.0,3.649002075195313,3.649025917053223,8.884674116416136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1748046875,0.0,1530.0521240234375,1895.4371337890625,0.0,3859.976806640625,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12412800,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7755979895591736,0.2792558670043945,0.253607839345932,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9738323092460632,0.5479572415351868,0.5197167992591858,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.9736639261245728,0.5488349795341492,0.3836505115032196,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.842359185218811,0.3605075776576996,0.3434815108776092,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.7294654846191406,0.230131521821022,1.0472102165222168,285.22576904296875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2418212890625,285.2270812988281,1.0,0.5769199728965759,1.0,0.6499999761581421,0.0,1.0,-3.059055805206299,3.059046745300293,9.07497997104656e-06,2.3635711669921875,0.903109073638916,0.903109073638916,0.0,149.66859436035156,158.0,53759.91796875,0.0,2420.87451171875,1.0,280.3415222167969,283.8597717285156,294.27001953125,297.66845703125,293.1499938964844,293.1499938964844,280.04998779296875,35731.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496687054634094,1.0,0.0,0.0,3.649002075195313,3.649025917053223,8.884674116416136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.1748046875,0.0,1530.0521240234375,1895.4371337890625,0.0,3859.976806640625,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
12412860,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7723474502563477,0.2792043387889862,0.254044234752655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9690501689910888,0.546653687953949,0.5191026926040649,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9714125990867616,0.5519644618034363,0.3862944841384887,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8392148017883301,0.3608518242835998,0.3442667722702026,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7270903587341309,0.2306004613637924,1.0509449243545532,285.0506896972656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2427978515625,285.0490417480469,1.0,0.5796836614608765,1.0,0.6499999761581421,0.0,1.0,-3.06746792793274,3.0674588680267334,9.125426004175097e-06,2.37026596069336,0.9030550122261048,0.9030550122261048,0.0,152.5349578857422,161.0,55086.63671875,-0.0,2451.619384765625,1.0,280.0579833984375,283.6624755859375,294.3280334472656,297.876220703125,293.1499938964844,293.1499938964844,279.75,35833.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960170567035675,1.0,0.0,0.0,3.656003475189209,3.656027555465698,8.918801199797599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.6943359375,0.0,1538.613525390625,1895.4371337890625,0.0,3954.10595703125,0.9064966440200806,1.0,0.0,3.0,1.0,0.0
12412920,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7723474502563477,0.2792043387889862,0.254044234752655,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9690501689910888,0.546653687953949,0.5191026926040649,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9714125990867616,0.5519644618034363,0.3862944841384887,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8392148017883301,0.3608518242835998,0.3442667722702026,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7270903587341309,0.2306004613637924,1.0509449243545532,285.0506896972656,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2427978515625,285.0490417480469,1.0,0.5796836614608765,1.0,0.6499999761581421,0.0,1.0,-3.06746792793274,3.0674588680267334,9.125426004175097e-06,2.37026596069336,0.9030550122261048,0.9030550122261048,0.0,152.5349578857422,161.0,55086.63671875,-0.0,2451.619384765625,1.0,280.0579833984375,283.6624755859375,294.3280334472656,297.876220703125,293.1499938964844,293.1499938964844,279.75,35833.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960170567035675,1.0,0.0,0.0,3.656003475189209,3.656027555465698,8.918801199797599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.6943359375,0.0,1538.613525390625,1895.4371337890625,0.0,3954.10595703125,0.9064966440200806,1.0,0.0,3.0,1.0,0.0
12412980,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7655791640281677,0.2779827117919922,0.2533199489116668,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9600457549095154,0.543854832649231,0.5169336795806885,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.965164601802826,0.5536270141601562,0.3877671957015991,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8328018188476562,0.3600024282932281,0.3438780903816223,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7217669486999512,0.2301464080810547,1.0506556034088137,284.85174560546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2297058105469,284.8499755859375,1.0,0.5817902088165283,1.0,0.6499999761581421,0.0,1.0,-3.0649542808532715,3.0649452209472656,9.110727660299744e-06,2.3684287071228027,0.9001220464706421,0.9001220464706421,0.0,156.7574005126953,164.0,56335.8828125,-0.0,2468.962646484375,1.0,279.7581787109375,283.44512939453125,294.3267517089844,297.9696960449219,293.1499938964844,293.1499938964844,279.45001220703125,36038.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970999240875244,1.0,0.0,0.0,3.6552791595458975,3.655303239822388,8.915267244447023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2138671875,0.0,1539.34033203125,1895.4371337890625,0.0,4050.0048828125,0.9064664840698242,1.0,0.0,3.0,1.0,0.0
12413040,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7655791640281677,0.2779827117919922,0.2533199489116668,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9600457549095154,0.543854832649231,0.5169336795806885,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.965164601802826,0.5536270141601562,0.3877671957015991,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8328018188476562,0.3600024282932281,0.3438780903816223,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7217669486999512,0.2301464080810547,1.0506556034088137,284.85174560546875,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2297058105469,284.8499755859375,1.0,0.5817902088165283,1.0,0.6499999761581421,0.0,1.0,-3.0649542808532715,3.0649452209472656,9.110727660299744e-06,2.3684287071228027,0.9001220464706421,0.9001220464706421,0.0,156.7574005126953,164.0,56335.8828125,-0.0,2468.962646484375,1.0,279.7581787109375,283.44512939453125,294.3267517089844,297.9696960449219,293.1499938964844,293.1499938964844,279.45001220703125,36038.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970999240875244,1.0,0.0,0.0,3.6552791595458975,3.655303239822388,8.915267244447023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.2138671875,0.0,1539.34033203125,1895.4371337890625,0.0,4050.0048828125,0.9064664840698242,1.0,0.0,3.0,1.0,0.0
12413100,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7619293332099915,0.2771649360656738,0.2527559995651245,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060546875,0.9550187587738036,0.5421797037124634,0.5155676603317261,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.9616302847862244,0.5542072057723999,0.3883208036422729,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8293166756629944,0.3593247234821319,0.3434267342090606,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7187409400939941,0.2296949177980423,1.0494447946548462,284.70672607421875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.22137451171875,284.69830322265625,1.0,0.5825762748718262,1.0,0.6499999761581421,0.0,1.0,-3.0613043308258057,3.0612952709198,9.089078048418742e-06,2.365623712539673,0.8970979452133179,0.8970979452133179,0.0,158.93856811523438,164.0,57417.59765625,-0.0,2473.4716796875,1.0,279.5014038085937,283.27813720703125,294.340087890625,298.10357666015625,293.1499938964844,293.1499938964844,279.45001220703125,36175.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977487564086914,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897400221030694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.8447265625,0.0,1536.2818603515625,1895.4371337890625,0.0,4106.845703125,0.905703902244568,1.0,0.0,3.0,1.0,0.0
12413160,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.7580614686012268,0.2762264609336853,0.2520283460617065,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9495756030082704,0.5403461456298828,0.5139753222465515,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9577343463897704,0.5546383261680603,0.3887025713920593,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.8256016373634338,0.3584998250007629,0.3427867591381073,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65380859375,0.7154107093811035,0.2291095703840255,1.0474931001663208,284.6529846191406,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2118835449219,284.6513671875,1.0,0.5831690430641174,1.0,0.6499999761581421,0.0,1.0,-3.055860996246338,3.055851936340332,9.056797352968717e-06,2.361423254013061,0.8945369124412537,0.8945369124412537,0.0,161.1868133544922,167.0,57476.33984375,-0.0,2474.93603515625,1.0,279.4579162597656,283.2295837402344,294.3149719238281,298.0325622558594,293.1499938964844,293.1499938964844,279.75,36294.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979790210723877,1.0,0.0,0.0,3.645084619522095,3.645108699798584,8.865608265296032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.37646484375,0.0,1529.9080810546875,1895.4371337890625,0.0,4126.8994140625,0.904360055923462,1.0,0.0,3.0,1.0,0.0
12413220,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7530627250671387,0.2756269574165344,0.2512368559837341,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9418895840644836,0.5383057594299316,0.5116848349571228,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9532131552696228,0.5573492050170898,0.3902599513530731,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8206310272216797,0.3579445481300354,0.342041552066803,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7107497453689575,0.2286474853754043,1.0449140071868896,284.8225402832031,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2097473144531,284.82403564453125,1.0,0.5843316912651062,1.0,0.6499999761581421,0.0,1.0,-3.050018310546875,3.050009489059448,9.021691766974982e-06,2.35669493675232,0.8941946029663086,0.8941946029663086,0.0,164.41384887695312,170.0,56100.9453125,-0.0,2480.742919921875,1.0,279.741943359375,283.425537109375,294.2463073730469,297.8064270019531,293.1499938964844,293.1499938964844,280.04998779296875,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692502617836,1.0,0.0,0.0,3.6367671489715576,3.636790990829468,8.825194299788564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.01123046875,0.0,1519.99267578125,1895.4371337890625,0.0,4034.6015625,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
12413280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7530627250671387,0.2756269574165344,0.2512368559837341,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9418895840644836,0.5383057594299316,0.5116848349571228,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9532131552696228,0.5573492050170898,0.3902599513530731,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8206310272216797,0.3579445481300354,0.342041552066803,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7107497453689575,0.2286474853754043,1.0449140071868896,284.8225402832031,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2097473144531,284.82403564453125,1.0,0.5843316912651062,1.0,0.6499999761581421,0.0,1.0,-3.050018310546875,3.050009489059448,9.021691766974982e-06,2.35669493675232,0.8941946029663086,0.8941946029663086,0.0,164.41384887695312,170.0,56100.9453125,-0.0,2480.742919921875,1.0,279.741943359375,283.425537109375,294.2463073730469,297.8064270019531,293.1499938964844,293.1499938964844,280.04998779296875,36200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692502617836,1.0,0.0,0.0,3.6367671489715576,3.636790990829468,8.825194299788564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.01123046875,0.0,1519.99267578125,1895.4371337890625,0.0,4034.6015625,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
12413340,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7514708042144775,0.2761848270893097,0.251590758562088,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9385244846343994,0.5377889275550842,0.5109745264053345,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9529003500938416,0.5615772008895874,0.3930286169052124,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8188923001289368,0.358568787574768,0.3424566388130188,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7091370820999146,0.229105532169342,1.0463398694992063,285.01873779296875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.221923828125,285.02056884765625,1.0,0.5861158967018127,1.0,0.6499999761581421,0.0,1.0,-3.055121898651123,3.055112838745117,9.051535016624255e-06,2.360481023788452,0.8967115879058838,0.8967115879058838,0.0,166.26449584960938,173.0,54844.296875,-0.0,2500.025390625,1.0,280.0414733886719,283.6427917480469,294.23944091796875,297.7022399902344,293.1499938964844,293.1499938964844,280.3500061035156,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577759504318236,1.0,0.0,0.0,3.63614821434021,3.636172294616699,8.822191261970147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.46630859375,0.0,1517.7943115234375,1895.4371337890625,0.0,3932.735595703125,0.9021977186203004,1.0,0.0,3.0,1.0,0.0
12413400,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7514708042144775,0.2761848270893097,0.251590758562088,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9385244846343994,0.5377889275550842,0.5109745264053345,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9529003500938416,0.5615772008895874,0.3930286169052124,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8188923001289368,0.358568787574768,0.3424566388130188,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7091370820999146,0.229105532169342,1.0463398694992063,285.01873779296875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.221923828125,285.02056884765625,1.0,0.5861158967018127,1.0,0.6499999761581421,0.0,1.0,-3.055121898651123,3.055112838745117,9.051535016624255e-06,2.360481023788452,0.8967115879058838,0.8967115879058838,0.0,166.26449584960938,173.0,54844.296875,-0.0,2500.025390625,1.0,280.0414733886719,283.6427917480469,294.23944091796875,297.7022399902344,293.1499938964844,293.1499938964844,280.3500061035156,35997.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577759504318236,1.0,0.0,0.0,3.63614821434021,3.636172294616699,8.822191261970147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.46630859375,0.0,1517.7943115234375,1895.4371337890625,0.0,3932.735595703125,0.9021977186203004,1.0,0.0,3.0,1.0,0.0
12413460,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7510598301887512,0.2772924304008484,0.2525211870670318,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.9366632699966432,0.538032054901123,0.5110952258110046,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.9539588689804076,0.5665026903152466,0.3963662683963775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.8183403015136719,0.3598491549491882,0.3435718715190887,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7088215947151184,0.2301535308361053,1.0506527423858645,285.2176818847656,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23980712890625,285.21954345703125,1.0,0.5886083841323853,1.0,0.6499999761581421,0.0,1.0,-3.066918134689331,3.066909074783325,9.121316907112488e-06,2.369490146636963,0.9019061326980592,0.9019061326980592,0.0,167.87091064453125,176.0,53709.36328125,-0.0,2530.83544921875,1.0,280.34149169921875,283.8599853515625,294.2494506835937,297.63604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476764798164368,1.0,0.0,0.0,3.64474892616272,3.64477276802063,8.863975153872161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.67041015625,0.0,1525.468017578125,1895.4371337890625,0.0,3842.005859375,0.9039528965950012,1.0,0.0,3.0,1.0,0.0
12413520,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21710205078125,0.7510598301887512,0.2772924304008484,0.2525211870670318,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.9366632699966432,0.538032054901123,0.5110952258110046,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.9539588689804076,0.5665026903152466,0.3963662683963775,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.8183403015136719,0.3598491549491882,0.3435718715190887,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7088215947151184,0.2301535308361053,1.0506527423858645,285.2176818847656,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.23980712890625,285.21954345703125,1.0,0.5886083841323853,1.0,0.6499999761581421,0.0,1.0,-3.066918134689331,3.066909074783325,9.121316907112488e-06,2.369490146636963,0.9019061326980592,0.9019061326980592,0.0,167.87091064453125,176.0,53709.36328125,-0.0,2530.83544921875,1.0,280.34149169921875,283.8599853515625,294.2494506835937,297.63604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35750.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476764798164368,1.0,0.0,0.0,3.64474892616272,3.64477276802063,8.863975153872161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.67041015625,0.0,1525.468017578125,1895.4371337890625,0.0,3842.005859375,0.9039528965950012,1.0,0.0,3.0,1.0,0.0
12413580,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7487810254096985,0.2772757709026336,0.2529723644256592,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9322413802146912,0.5368927717208862,0.5106134414672852,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9524399042129515,0.5697665810585022,0.3991041779518127,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8160135746002197,0.3602063655853271,0.3443547785282135,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7069193720817566,0.2306499779224395,1.0544513463974,285.0556640625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.24169921875,285.05450439453125,1.0,0.5913193821907043,1.0,0.6499999761581421,0.0,1.0,-3.0756938457489014,3.0756845474243164,9.17382840270875e-06,2.37636947631836,0.902006983757019,0.902006983757019,0.0,170.64149475097656,179.0,55157.7109375,-0.0,2562.14794921875,1.0,280.0580139160156,283.67108154296875,294.3297424316406,297.87420654296875,293.1499938964844,293.1499938964844,279.75,35837.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582454562187196,1.0,0.0,0.0,3.651567935943604,3.6515917778015137,8.89717284735525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0654296875,0.0,1533.697265625,1895.4371337890625,0.0,3936.93017578125,0.9055088758468628,1.0,0.0,3.0,1.0,0.0
12413640,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7487810254096985,0.2772757709026336,0.2529723644256592,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9322413802146912,0.5368927717208862,0.5106134414672852,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9524399042129515,0.5697665810585022,0.3991041779518127,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8160135746002197,0.3602063655853271,0.3443547785282135,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7069193720817566,0.2306499779224395,1.0544513463974,285.0556640625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.24169921875,285.05450439453125,1.0,0.5913193821907043,1.0,0.6499999761581421,0.0,1.0,-3.0756938457489014,3.0756845474243164,9.17382840270875e-06,2.37636947631836,0.902006983757019,0.902006983757019,0.0,170.64149475097656,179.0,55157.7109375,-0.0,2562.14794921875,1.0,280.0580139160156,283.67108154296875,294.3297424316406,297.87420654296875,293.1499938964844,293.1499938964844,279.75,35837.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582454562187196,1.0,0.0,0.0,3.651567935943604,3.6515917778015137,8.89717284735525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0654296875,0.0,1533.697265625,1895.4371337890625,0.0,3936.93017578125,0.9055088758468628,1.0,0.0,3.0,1.0,0.0
12413700,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7464941143989563,0.2768066823482513,0.2527685463428497,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9284741282463074,0.5357370972633362,0.5097997188568115,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9501698613166808,0.5707939863204956,0.4000203907489776,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8136922717094421,0.3599244356155395,0.3443184494972229,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7048424482345581,0.2305501699447631,1.054920315742493,284.91754150390625,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2369689941406,284.9095153808594,1.0,0.5924720168113708,1.0,0.6499999761581421,0.0,1.0,-3.076097249984741,3.076087951660156,9.176279490930028e-06,2.376699447631836,0.9004570841789246,0.9004570841789246,0.0,172.57763671875,179.0,56360.4765625,-0.0,2573.080322265625,1.0,279.80133056640625,283.5076599121094,294.3623046875,298.043701171875,293.1499938964844,293.1499938964844,279.75,35938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659395813941956,1.0,0.0,0.0,3.65256667137146,3.652590751647949,8.90204091774649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.34619140625,0.0,1535.5628662109375,1895.4371337890625,0.0,4005.3515625,0.9057624340057372,1.0,0.0,3.0,1.0,0.0
12413760,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.743645191192627,0.2761217653751373,0.2523022890090942,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9239441752433776,0.5343029499053955,0.5086293816566467,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9471273422241212,0.571556031703949,0.4006633758544922,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8107454776763916,0.3594012856483459,0.3439981937408447,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.702161431312561,0.2302468419075012,1.054349422454834,284.86822509765625,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22967529296875,284.8669128417969,1.0,0.5934224128723145,1.0,0.6499999761581421,0.0,1.0,-3.0738353729248047,3.07382607460022,9.162791684502736e-06,2.374953031539917,0.8993757367134094,0.8993757367134094,0.0,174.7625732421875,182.0,56525.484375,-0.0,2580.181396484375,1.0,279.75787353515625,283.4608154296875,294.34771728515625,297.9954833984375,293.1499938964844,293.1499938964844,280.04998779296875,36027.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693636298179626,1.0,0.0,0.0,3.6512320041656494,3.651256084442138,8.895536893760436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.45166015625,0.0,1534.743408203125,1895.4371337890625,0.0,4035.600830078125,0.9055562615394592,1.0,0.0,3.0,1.0,0.0
12413820,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7397424578666687,0.2758629322052002,0.2518588900566101,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.917397916316986,0.5328318476676941,0.5069352984428406,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9435040950775146,0.5747867822647095,0.4026079177856445,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8064665198326111,0.3592711389064789,0.3437023162841797,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6983070969581604,0.2301983684301376,1.0538241863250732,285.0423583984375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2303161621094,285.0439758300781,1.0,0.5952226519584656,1.0,0.6499999761581421,0.0,1.0,-3.072604894638061,3.072595596313477,9.154887266049627e-06,2.37376356124878,0.902000367641449,0.902000367641449,0.0,178.12477111816406,185.0,55317.42578125,-0.0,2595.444091796875,1.0,280.0420227050781,283.656982421875,294.28924560546875,297.794677734375,293.1499938964844,293.1499938964844,279.75,35899.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602157473564148,1.0,0.0,0.0,3.654120922088623,3.654145002365112,8.909618713914824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.037109375,0.0,1537.0086669921875,1895.4371337890625,0.0,3954.508544921875,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
12413880,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7397424578666687,0.2758629322052002,0.2518588900566101,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.917397916316986,0.5328318476676941,0.5069352984428406,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9435040950775146,0.5747867822647095,0.4026079177856445,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8064665198326111,0.3592711389064789,0.3437023162841797,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.6983070969581604,0.2301983684301376,1.0538241863250732,285.0423583984375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2303161621094,285.0439758300781,1.0,0.5952226519584656,1.0,0.6499999761581421,0.0,1.0,-3.072604894638061,3.072595596313477,9.154887266049627e-06,2.37376356124878,0.902000367641449,0.902000367641449,0.0,178.12477111816406,185.0,55317.42578125,-0.0,2595.444091796875,1.0,280.0420227050781,283.656982421875,294.28924560546875,297.794677734375,293.1499938964844,293.1499938964844,279.75,35899.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602157473564148,1.0,0.0,0.0,3.654120922088623,3.654145002365112,8.909618713914824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.037109375,0.0,1537.0086669921875,1895.4371337890625,0.0,3954.508544921875,0.9061427712440492,1.0,0.0,3.0,1.0,0.0
12413940,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7365733981132507,0.2752209901809692,0.2516472339630127,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9119643568992616,0.5309171080589294,0.5055796504020691,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.94075345993042,0.5773221850395203,0.4047440886497497,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8028767704963684,0.3588758111000061,0.343672901391983,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.695198655128479,0.2300130426883697,1.0542643070220947,284.8791198730469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2260437011719,284.8780212402344,1.0,0.5971322655677795,1.0,0.6499999761581421,0.0,1.0,-3.0737903118133545,3.0737812519073486,9.16193130251486e-06,2.3746705055236816,0.899729311466217,0.899729311466217,0.0,181.2111053466797,188.0,56673.6015625,0.0,2613.9130859375,1.0,279.7579650878906,283.4682312011719,294.3552551269531,297.9981689453125,293.1499938964844,293.1499938964844,280.04998779296875,36041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684950709342957,1.0,0.0,0.0,3.65337872505188,3.653402805328369,8.906000061870145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.7314453125,0.0,1537.2420654296875,1895.4371337890625,0.0,4027.939697265625,0.9060500860214232,1.0,0.0,3.0,1.0,0.0
12414000,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7365733981132507,0.2752209901809692,0.2516472339630127,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9119643568992616,0.5309171080589294,0.5055796504020691,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.94075345993042,0.5773221850395203,0.4047440886497497,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8028767704963684,0.3588758111000061,0.343672901391983,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.695198655128479,0.2300130426883697,1.0542643070220947,284.8791198730469,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2260437011719,284.8780212402344,1.0,0.5971322655677795,1.0,0.6499999761581421,0.0,1.0,-3.0737903118133545,3.0737812519073486,9.16193130251486e-06,2.3746705055236816,0.899729311466217,0.899729311466217,0.0,181.2111053466797,188.0,56673.6015625,0.0,2613.9130859375,1.0,279.7579650878906,283.4682312011719,294.3552551269531,297.9981689453125,293.1499938964844,293.1499938964844,280.04998779296875,36041.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684950709342957,1.0,0.0,0.0,3.65337872505188,3.653402805328369,8.906000061870145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.7314453125,0.0,1537.2420654296875,1895.4371337890625,0.0,4027.939697265625,0.9060500860214232,1.0,0.0,3.0,1.0,0.0
12414060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7336341738700867,0.2751749157905578,0.2514297068119049,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9070340991020204,0.5297637581825256,0.504234790802002,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9383443593978882,0.5808315873146057,0.4069243967533111,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.799515962600708,0.358974277973175,0.3436130583286285,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6922662854194641,0.2301303744316101,1.0544670820236206,285.0571594238281,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2297668457031,285.05889892578125,1.0,0.5989476442337036,1.0,0.6499999761581421,0.0,1.0,-3.074695110321045,3.074686050415039,9.1667752712965e-06,2.375138998031616,0.9025795459747314,0.9025795459747314,0.0,184.1337280273437,191.0,55504.0859375,0.0,2631.005859375,1.0,280.04205322265625,283.6668701171875,294.3149719238281,297.8280944824219,293.1499938964844,293.1499938964844,279.75,35897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595855474472046,1.0,0.0,0.0,3.656347751617432,3.656371831893921,8.920481491259125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6181640625,0.0,1539.472412109375,1895.4371337890625,0.0,3948.89013671875,0.9066413044929504,1.0,0.0,3.0,1.0,0.0
