time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.7336341738700867,0.2751749157905578,0.2514297068119049,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9070340991020204,0.5297637581825256,0.504234790802002,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9383443593978882,0.5808315873146057,0.4069243967533111,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.799515962600708,0.358974277973175,0.3436130583286285,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.6922662854194641,0.2301303744316101,1.0544670820236206,285.0571594238281,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2297668457031,285.05889892578125,1.0,0.5989476442337036,1.0,0.6499999761581421,0.0,1.0,-3.074695110321045,3.074686050415039,9.1667752712965e-06,2.375138998031616,0.9025795459747314,0.9025795459747314,0.0,184.1337280273437,191.0,55504.0859375,0.0,2631.005859375,1.0,280.04205322265625,283.6668701171875,294.3149719238281,297.8280944824219,293.1499938964844,293.1499938964844,279.75,35897.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595855474472046,1.0,0.0,0.0,3.656347751617432,3.656371831893921,8.920481491259125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.6181640625,0.0,1539.472412109375,1895.4371337890625,0.0,3948.89013671875,0.9066413044929504,1.0,0.0,3.0,1.0,0.0
12414180,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7308995723724365,0.2746242582798004,0.2513125836849212,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9025742411613464,0.5280112624168396,0.5030500888824463,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9361115097999572,0.5834775567054749,0.4091532826423645,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7964029908180237,0.3586961925029754,0.3437079787254333,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6896145939826965,0.2300457507371902,1.0553903579711914,284.89605712890625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2266845703125,284.89501953125,1.0,0.6009219884872437,1.0,0.6499999761581421,0.0,1.0,-3.077042579650879,3.077033281326294,9.180756023852156e-06,2.376943826675415,0.9005498290061951,0.9005498290061951,0.0,187.0931701660156,194.0,56887.28515625,0.0,2651.100830078125,1.0,279.7579345703125,283.4793395996094,294.385009765625,298.04034423828125,293.1499938964844,293.1499938964844,279.45001220703125,36027.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683051705360411,1.0,0.0,0.0,3.656103372573853,3.656127452850342,8.919288916331425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.369140625,0.0,1540.177490234375,1895.4371337890625,0.0,4026.263671875,0.9066513776779176,1.0,0.0,3.0,1.0,0.0
12414240,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7308995723724365,0.2746242582798004,0.2513125836849212,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9025742411613464,0.5280112624168396,0.5030500888824463,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9361115097999572,0.5834775567054749,0.4091532826423645,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7964029908180237,0.3586961925029754,0.3437079787254333,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6896145939826965,0.2300457507371902,1.0553903579711914,284.89605712890625,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2266845703125,284.89501953125,1.0,0.6009219884872437,1.0,0.6499999761581421,0.0,1.0,-3.077042579650879,3.077033281326294,9.180756023852156e-06,2.376943826675415,0.9005498290061951,0.9005498290061951,0.0,187.0931701660156,194.0,56887.28515625,0.0,2651.100830078125,1.0,279.7579345703125,283.4793395996094,294.385009765625,298.04034423828125,293.1499938964844,293.1499938964844,279.45001220703125,36027.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683051705360411,1.0,0.0,0.0,3.656103372573853,3.656127452850342,8.919288916331425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.369140625,0.0,1540.177490234375,1895.4371337890625,0.0,4026.263671875,0.9066513776779176,1.0,0.0,3.0,1.0,0.0
12414300,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7288479208946228,0.2739988565444946,0.2509418725967407,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.8995888233184814,0.5266941785812378,0.502047598361969,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.9340178966522216,0.5843103528022766,0.4099152684211731,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.7941129207611084,0.3582157492637634,0.3434529602527618,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.687612771987915,0.2297490835189819,1.0548526048660278,284.7594299316406,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2209167480469,284.751708984375,1.0,0.6017518043518066,1.0,0.6499999761581421,0.0,1.0,-3.075358390808105,3.0753490924835205,9.17065790417837e-06,2.3756215572357178,0.8979615569114685,0.8979615569114685,0.0,188.9403381347656,194.0,58057.6484375,0.0,2657.50341796875,1.0,279.5013122558594,283.3176574707031,294.4188842773437,298.20806884765625,293.1499938964844,293.1499938964844,279.45001220703125,36142.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751147031784058,1.0,0.0,0.0,3.653210878372192,3.6532349586486816,8.90518151663855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.0634765625,0.0,1537.8109130859375,1895.4371337890625,0.0,4086.11474609375,0.9060442447662354,1.0,0.0,3.0,1.0,0.0
12414360,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7263726592063904,0.2731986939907074,0.2503518760204315,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.8961143493652344,0.5251522064208984,0.5007491707801819,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127380371094,0.931335151195526,0.5849168300628662,0.4104340970516205,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7913679480552673,0.3575434386730194,0.342966765165329,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.6851751804351807,0.2292928993701934,1.0534868240356443,284.7128295898437,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.213134765625,284.7117614746094,1.0,0.6024187803268433,1.0,0.6499999761581421,0.0,1.0,-3.071488380432129,3.071479320526123,9.14751672098646e-06,2.3726003170013428,0.8958718180656433,0.8958718180656433,0.0,190.9903106689453,197.0,58194.63671875,0.0,2660.692138671875,1.0,279.4578857421875,283.2733154296875,294.407470703125,298.1600952148437,293.1499938964844,293.1499938964844,279.75,36241.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778749346733092,1.0,0.0,0.0,3.6478023529052734,3.647826433181762,8.878833455128188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.1220703125,0.0,1532.53173828125,1895.4371337890625,0.0,4110.22412109375,0.9049362540245056,1.0,0.0,3.0,1.0,0.0
12414420,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7230316400527954,0.2727740108966827,0.2497354000806808,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8911696076393127,0.5235363245010376,0.4988917708396911,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9284120798110962,0.5879513025283813,0.4122130274772644,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7875962257385254,0.3572060465812683,0.342442125082016,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6817784309387207,0.2290310114622116,1.0518405437469482,284.8928527832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2137145996094,284.89471435546875,1.0,0.6037638187408447,1.0,0.6499999761581421,0.0,1.0,-3.06803035736084,3.068021297454834,9.126246368396096e-06,2.3696420192718506,0.896541953086853,0.896541953086853,0.0,194.06060791015625,200.0,56945.5859375,0.0,2670.02685546875,1.0,279.7419738769531,283.47491455078125,294.3569030761719,297.9639892578125,293.1499938964844,293.1499938964844,280.04998779296875,36119.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683753848075868,1.0,0.0,0.0,3.642487049102783,3.642510890960693,8.852976520756783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.349609375,0.0,1525.715576171875,1895.4371337890625,0.0,4026.88330078125,0.9036932587623596,1.0,0.0,3.0,1.0,0.0
12414480,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7230316400527954,0.2727740108966827,0.2497354000806808,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8911696076393127,0.5235363245010376,0.4988917708396911,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9284120798110962,0.5879513025283813,0.4122130274772644,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7875962257385254,0.3572060465812683,0.342442125082016,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6817784309387207,0.2290310114622116,1.0518405437469482,284.8928527832031,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2137145996094,284.89471435546875,1.0,0.6037638187408447,1.0,0.6499999761581421,0.0,1.0,-3.06803035736084,3.068021297454834,9.126246368396096e-06,2.3696420192718506,0.896541953086853,0.896541953086853,0.0,194.06060791015625,200.0,56945.5859375,0.0,2670.02685546875,1.0,279.7419738769531,283.47491455078125,294.3569030761719,297.9639892578125,293.1499938964844,293.1499938964844,280.04998779296875,36119.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683753848075868,1.0,0.0,0.0,3.642487049102783,3.642510890960693,8.852976520756783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.349609375,0.0,1525.715576171875,1895.4371337890625,0.0,4026.88330078125,0.9036932587623596,1.0,0.0,3.0,1.0,0.0
12414540,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7220908403396606,0.2734350562095642,0.2501919865608215,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8890948295593262,0.5233339667320251,0.4984934329986572,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.928838849067688,0.5924638509750366,0.4151822626590729,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7864254713058472,0.3579819500446319,0.3430099487304687,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.6808123588562012,0.229633554816246,1.0539566278457642,285.0960693359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2279052734375,285.0981140136719,1.0,0.6057207584381104,1.0,0.6499999761581421,0.0,1.0,-3.07488751411438,3.074878454208374,9.166565178020392e-06,2.374720335006714,0.9001413583755493,0.9001413583755493,0.0,195.9185943603516,203.0,55788.66015625,0.0,2693.205810546875,1.0,280.0415344238281,283.6953430175781,294.36181640625,297.8798217773437,293.1499938964844,293.1499938964844,280.3500061035156,35898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957908034324646,1.0,0.0,0.0,3.645536184310913,3.6455600261688232,8.867804126566625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.291015625,0.0,1527.45068359375,1895.4371337890625,0.0,3933.916259765625,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12414600,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.7220908403396606,0.2734350562095642,0.2501919865608215,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8890948295593262,0.5233339667320251,0.4984934329986572,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.928838849067688,0.5924638509750366,0.4151822626590729,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7864254713058472,0.3579819500446319,0.3430099487304687,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.6808123588562012,0.229633554816246,1.0539566278457642,285.0960693359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2279052734375,285.0981140136719,1.0,0.6057207584381104,1.0,0.6499999761581421,0.0,1.0,-3.07488751411438,3.074878454208374,9.166565178020392e-06,2.374720335006714,0.9001413583755493,0.9001413583755493,0.0,195.9185943603516,203.0,55788.66015625,0.0,2693.205810546875,1.0,280.0415344238281,283.6953430175781,294.36181640625,297.8798217773437,293.1499938964844,293.1499938964844,280.3500061035156,35898.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957908034324646,1.0,0.0,0.0,3.645536184310913,3.6455600261688232,8.867804126566625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.291015625,0.0,1527.45068359375,1895.4371337890625,0.0,3933.916259765625,0.9042301177978516,1.0,0.0,3.0,1.0,0.0
12414660,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7220243811607361,0.2746090590953827,0.2511894404888153,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.8880236148834229,0.5238380432128906,0.4988699853420257,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.930340051651001,0.5976313948631287,0.4186926186084747,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7862406969070435,0.3593795001506805,0.344242662191391,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.6808853149414062,0.2307889461517334,1.0587893724441528,285.2992858886719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2471923828125,285.3012390136719,1.0,0.6083499789237976,1.0,0.6499999761581421,0.0,1.0,-3.0880463123321533,3.0880370140075684,9.244827197107952e-06,2.384732484817505,0.9064567685127258,0.9064567685127258,0.0,197.59326171875,206.0,54728.8828125,0.0,2727.977783203125,1.0,280.3415832519531,283.9138488769531,294.37957763671875,297.8274841308594,293.1499938964844,293.1499938964844,280.04998779296875,35643.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487481713294984,1.0,0.0,0.0,3.658095359802246,3.658119440078736,8.929010846259189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.13330078125,0.0,1539.523681640625,1895.4371337890625,0.0,3851.677490234375,0.9068670868873596,1.0,0.0,3.0,1.0,0.0
12414720,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29864501953125,0.7220243811607361,0.2746090590953827,0.2511894404888153,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29937744140625,0.8880236148834229,0.5238380432128906,0.4988699853420257,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.930340051651001,0.5976313948631287,0.4186926186084747,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.7862406969070435,0.3593795001506805,0.344242662191391,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29833984375,0.6808853149414062,0.2307889461517334,1.0587893724441528,285.2992858886719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2471923828125,285.3012390136719,1.0,0.6083499789237976,1.0,0.6499999761581421,0.0,1.0,-3.0880463123321533,3.0880370140075684,9.244827197107952e-06,2.384732484817505,0.9064567685127258,0.9064567685127258,0.0,197.59326171875,206.0,54728.8828125,0.0,2727.977783203125,1.0,280.3415832519531,283.9138488769531,294.37957763671875,297.8274841308594,293.1499938964844,293.1499938964844,280.04998779296875,35643.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487481713294984,1.0,0.0,0.0,3.658095359802246,3.658119440078736,8.929010846259189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.13330078125,0.0,1539.523681640625,1895.4371337890625,0.0,3851.677490234375,0.9068670868873596,1.0,0.0,3.0,1.0,0.0
12414780,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7204324007034302,0.2746393978595733,0.2516873180866241,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8851423263549805,0.5229577422142029,0.4986295402050018,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.9295189380645752,0.6009951829910278,0.4215269386768341,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7844999432563782,0.3598270714282989,0.3451180160045624,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.679656982421875,0.2313584387302398,1.0629606246948242,285.1392822265625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24920654296875,285.13818359375,1.0,0.6111560463905334,1.0,0.6499999761581421,0.0,1.0,-3.097843885421753,3.097834587097168,9.303748811362311e-06,2.392367362976074,0.9076862335205078,0.9076862335205078,0.0,200.44558715820312,209.0,56247.62890625,0.0,2762.508056640625,1.0,280.0578918457031,283.72467041015625,294.4621887207031,298.0739440917969,293.1499938964844,293.1499938964844,279.75,35722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598178267478944,1.0,0.0,0.0,3.6691737174987793,3.669198036193848,8.983175234789087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7197265625,0.0,1552.5157470703125,1895.4371337890625,0.0,3950.961669921875,0.9093713164329528,1.0,0.0,3.0,1.0,0.0
12414840,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.7204324007034302,0.2746393978595733,0.2516873180866241,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8851423263549805,0.5229577422142029,0.4986295402050018,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.9295189380645752,0.6009951829910278,0.4215269386768341,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7844999432563782,0.3598270714282989,0.3451180160045624,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398620605469,0.679656982421875,0.2313584387302398,1.0629606246948242,285.1392822265625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24920654296875,285.13818359375,1.0,0.6111560463905334,1.0,0.6499999761581421,0.0,1.0,-3.097843885421753,3.097834587097168,9.303748811362311e-06,2.392367362976074,0.9076862335205078,0.9076862335205078,0.0,200.44558715820312,209.0,56247.62890625,0.0,2762.508056640625,1.0,280.0578918457031,283.72467041015625,294.4621887207031,298.0739440917969,293.1499938964844,293.1499938964844,279.75,35722.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598178267478944,1.0,0.0,0.0,3.6691737174987793,3.669198036193848,8.983175234789087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.7197265625,0.0,1552.5157470703125,1895.4371337890625,0.0,3950.961669921875,0.9093713164329528,1.0,0.0,3.0,1.0,0.0
12414900,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7186643481254578,0.2741864621639251,0.2515013813972473,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8826011419296265,0.5219281315803528,0.4979360401630401,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.927775740623474,0.6020294427871704,0.4224593341350555,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7826184034347534,0.359580785036087,0.3451193571090698,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6781005859375,0.2312833815813064,1.0635627508163452,285.0008850097656,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2441711425781,284.9929504394531,1.0,0.6123437881469727,1.0,0.6499999761581421,0.0,1.0,-3.09863829612732,3.0986289978027344,9.308536391472444e-06,2.3929872512817383,0.9066889882087708,0.9066889882087708,0.0,202.41650390625,209.0,57481.67578125,0.0,2774.509765625,1.0,279.80084228515625,283.5601806640625,294.4947814941406,298.24639892578125,293.1499938964844,293.1499938964844,279.75,35818.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676660299301147,1.0,0.0,0.0,3.6724212169647217,3.67244553565979,8.999083433991473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.7880859375,0.0,1556.8887939453125,1895.4371337890625,0.0,4020.61962890625,0.9101256728172302,1.0,0.0,3.0,1.0,0.0
12414960,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7163640260696411,0.2735121548175812,0.2510479390621185,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8795040845870972,0.520614743232727,0.4968828856945038,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9253588914871216,0.6027764081954956,0.4230973720550537,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7802075743675232,0.3590873479843139,0.3448304831981659,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.6760267019271851,0.2309978157281875,1.0630896091461182,284.9512939453125,284.95001220703125,295.5337829589844,291.4360046386719,295.5334167480469,297.2364501953125,284.949951171875,1.0,0.6133219599723816,1.0,0.6499999761581421,0.0,1.0,-3.09668231010437,3.096673011779785,9.2967657110421e-06,2.391467571258545,0.9061592221260072,0.9061592221260072,0.0,204.63247680664065,212.0,57661.9921875,0.0,2782.301025390625,1.0,279.7576904296875,283.51239013671875,294.47998046875,298.1991882324219,293.1499938964844,293.1499938964844,279.45001220703125,35903.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712640047073364,1.0,0.0,0.0,3.6734306812286377,3.673454761505127,9.004031085169117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.400390625,0.0,1558.66552734375,1895.4371337890625,0.0,4052.334228515625,0.9104393720626832,1.0,0.0,3.0,1.0,0.0
12415020,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7113097906112671,0.2718227505683899,0.2498169988393783,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8730654716491699,0.5175386071205139,0.4943284392356872,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9202433228492736,0.6038079261779785,0.4240570366382599,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7750666737556458,0.3576797544956207,0.3438272178173065,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.6714634299278259,0.2300336360931396,1.060259222984314,284.76043701171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2183532714844,284.7589416503906,1.0,0.6147706508636475,1.0,0.6499999761581421,0.0,1.0,-3.08868145942688,3.088672399520874,9.248624337487854e-06,2.3852202892303467,0.9020556807518004,0.9020556807518004,0.0,209.0469970703125,215.0,58930.265625,0.0,2789.568115234375,1.0,279.4582214355469,283.3000183105469,294.48046875,298.28497314453125,293.1499938964844,293.1499938964844,279.1499938964844,36134.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806459546089172,1.0,0.0,0.0,3.669127941131592,3.66915225982666,8.982950703284587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7626953125,0.0,1555.5670166015625,1895.4371337890625,0.0,4134.3359375,0.9096294045448304,1.0,0.0,3.0,1.0,0.0
12415080,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7113097906112671,0.2718227505683899,0.2498169988393783,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.8730654716491699,0.5175386071205139,0.4943284392356872,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9202433228492736,0.6038079261779785,0.4240570366382599,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7750666737556458,0.3576797544956207,0.3438272178173065,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.6714634299278259,0.2300336360931396,1.060259222984314,284.76043701171875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2183532714844,284.7589416503906,1.0,0.6147706508636475,1.0,0.6499999761581421,0.0,1.0,-3.08868145942688,3.088672399520874,9.248624337487854e-06,2.3852202892303467,0.9020556807518004,0.9020556807518004,0.0,209.0469970703125,215.0,58930.265625,0.0,2789.568115234375,1.0,279.4582214355469,283.3000183105469,294.48046875,298.28497314453125,293.1499938964844,293.1499938964844,279.1499938964844,36134.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806459546089172,1.0,0.0,0.0,3.669127941131592,3.66915225982666,8.982950703284587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.7626953125,0.0,1555.5670166015625,1895.4371337890625,0.0,4134.3359375,0.9096294045448304,1.0,0.0,3.0,1.0,0.0
12415140,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7058683633804321,0.2698327600955963,0.2482731640338897,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.8666516542434692,0.5140626430511475,0.4913405478000641,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.9151442050933838,0.6043853759765625,0.4246682524681091,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.7698444724082947,0.3558910191059112,0.3424112796783447,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.6666926145553589,0.2286968529224395,1.0555365085601809,284.5692749023437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1984558105469,284.5678405761719,1.0,0.6156184077262878,1.0,0.6499999761581421,0.0,1.0,-3.07659125328064,3.076582193374634,9.176119419862516e-06,2.375782489776612,0.8953962326049805,0.8953962326049805,0.0,213.2640380859375,218.0,60073.2734375,0.0,2787.573974609375,1.0,279.1583251953125,283.08953857421875,294.4795837402344,298.3591003417969,293.1499938964844,293.1499938964844,279.45001220703125,36402.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988529622554779,1.0,0.0,0.0,3.654914379119873,3.654938697814941,8.913489182305057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.48681640625,0.0,1541.656494140625,1895.4371337890625,0.0,4202.4140625,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
12415200,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.7058683633804321,0.2698327600955963,0.2482731640338897,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5691833496094,0.8666516542434692,0.5140626430511475,0.4913405478000641,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569091796875,0.9151442050933838,0.6043853759765625,0.4246682524681091,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.7698444724082947,0.3558910191059112,0.3424112796783447,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5699768066406,0.6666926145553589,0.2286968529224395,1.0555365085601809,284.5692749023437,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.1984558105469,284.5678405761719,1.0,0.6156184077262878,1.0,0.6499999761581421,0.0,1.0,-3.07659125328064,3.076582193374634,9.176119419862516e-06,2.375782489776612,0.8953962326049805,0.8953962326049805,0.0,213.2640380859375,218.0,60073.2734375,0.0,2787.573974609375,1.0,279.1583251953125,283.08953857421875,294.4795837402344,298.3591003417969,293.1499938964844,293.1499938964844,279.45001220703125,36402.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988529622554779,1.0,0.0,0.0,3.654914379119873,3.654938697814941,8.913489182305057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.48681640625,0.0,1541.656494140625,1895.4371337890625,0.0,4202.4140625,0.9066312909126282,1.0,0.0,3.0,1.0,0.0
12415260,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.7022355198860168,0.2690701782703399,0.2473221123218536,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8622506260871887,0.5121038556098938,0.489122211933136,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.9125077724456788,0.6068391799926758,0.4260134398937225,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7663745880126953,0.3551768362522125,0.3414883017539978,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.6634311676025391,0.2280569225549698,1.0520178079605105,284.7440795898437,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.1959533691406,284.7457275390625,1.0,0.6163877248764038,1.0,0.6499999761581421,0.0,1.0,-3.06904411315918,3.0690348148345947,9.130457328865305e-06,2.3696625232696533,0.8940460681915283,0.8940460681915283,0.0,216.2268829345703,221.0,58677.91796875,0.0,2788.063232421875,1.0,279.4420166015625,283.2888488769531,294.42156982421875,298.1434631347656,293.1499938964844,293.1499938964844,279.75,36314.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978551745414734,1.0,0.0,0.0,3.642366409301758,3.642390251159668,8.85238989667414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.12353515625,0.0,1527.037841796875,1895.4371337890625,0.0,4116.12158203125,0.9037986397743224,1.0,0.0,3.0,1.0,0.0
12415320,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.7022355198860168,0.2690701782703399,0.2473221123218536,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8622506260871887,0.5121038556098938,0.489122211933136,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.9125077724456788,0.6068391799926758,0.4260134398937225,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7663745880126953,0.3551768362522125,0.3414883017539978,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.6634311676025391,0.2280569225549698,1.0520178079605105,284.7440795898437,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.1959533691406,284.7457275390625,1.0,0.6163877248764038,1.0,0.6499999761581421,0.0,1.0,-3.06904411315918,3.0690348148345947,9.130457328865305e-06,2.3696625232696533,0.8940460681915283,0.8940460681915283,0.0,216.2268829345703,221.0,58677.91796875,0.0,2788.063232421875,1.0,279.4420166015625,283.2888488769531,294.42156982421875,298.1434631347656,293.1499938964844,293.1499938964844,279.75,36314.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978551745414734,1.0,0.0,0.0,3.642366409301758,3.642390251159668,8.85238989667414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.12353515625,0.0,1527.037841796875,1895.4371337890625,0.0,4116.12158203125,0.9037986397743224,1.0,0.0,3.0,1.0,0.0
12415380,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7012090086936951,0.2694709897041321,0.2475314289331436,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.86045241355896,0.5116467475891113,0.4884683787822723,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9128879904747008,0.6108273267745972,0.428615540266037,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7653231024742126,0.355685144662857,0.3417831659317016,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6624646186828613,0.2283887416124344,1.0528171062469482,284.9430847167969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2080993652344,284.9449462890625,1.0,0.6178584098815918,1.0,0.6499999761581421,0.0,1.0,-3.072943210601806,3.072934150695801,9.153218343271874e-06,2.372483015060425,0.8955782055854797,0.8955782055854797,0.0,217.9168395996093,224.0,57378.01171875,0.0,2804.7119140625,1.0,279.7414855957031,283.5079345703125,294.4153747558594,298.0397644042969,293.1499938964844,293.1499938964844,280.04998779296875,36112.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681398272514344,1.0,0.0,0.0,3.637474775314331,3.63749885559082,8.828629347590322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.5107421875,0.0,1520.1141357421875,1895.4371337890625,0.0,4024.803955078125,0.9025745391845704,1.0,0.0,3.0,1.0,0.0
12415440,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7012090086936951,0.2694709897041321,0.2475314289331436,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.86045241355896,0.5116467475891113,0.4884683787822723,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9128879904747008,0.6108273267745972,0.428615540266037,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7653231024742126,0.355685144662857,0.3417831659317016,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6624646186828613,0.2283887416124344,1.0528171062469482,284.9430847167969,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2080993652344,284.9449462890625,1.0,0.6178584098815918,1.0,0.6499999761581421,0.0,1.0,-3.072943210601806,3.072934150695801,9.153218343271874e-06,2.372483015060425,0.8955782055854797,0.8955782055854797,0.0,217.9168395996093,224.0,57378.01171875,0.0,2804.7119140625,1.0,279.7414855957031,283.5079345703125,294.4153747558594,298.0397644042969,293.1499938964844,293.1499938964844,280.04998779296875,36112.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681398272514344,1.0,0.0,0.0,3.637474775314331,3.63749885559082,8.828629347590322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.5107421875,0.0,1520.1141357421875,1895.4371337890625,0.0,4024.803955078125,0.9025745391845704,1.0,0.0,3.0,1.0,0.0
12415500,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7010196447372437,0.2698782682418823,0.247839942574501,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8598619699478149,0.5117006301879883,0.4884320795536041,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9133804440498352,0.6130589246749878,0.4300922751426697,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7651167511940002,0.3561948835849762,0.3421929776668548,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.6623342037200928,0.2287860959768295,1.054331660270691,285.0878295898437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2161560058594,285.09619140625,1.0,0.6188652515411377,1.0,0.6499999761581421,0.0,1.0,-3.077356338500977,3.0773472785949707,9.1793936007889e-06,2.3758344650268555,0.8978973031044006,0.8978973031044006,0.0,218.71969604492188,224.0,56263.05078125,0.0,2817.767578125,1.0,279.9981384277344,283.6752624511719,294.39678955078125,297.8998413085937,293.1499938964844,293.1499938964844,280.04998779296875,35977.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615823030471802,1.0,0.0,0.0,3.63828182220459,3.638305902481079,8.832547564452398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.27197265625,0.0,1520.0003662109375,1895.4371337890625,0.0,3966.677978515625,0.902698576450348,1.0,0.0,3.0,1.0,0.0
12415560,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.7010959982872009,0.2704076170921325,0.2483111470937729,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.8595216274261475,0.5119189023971558,0.4886222183704376,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.914152443408966,0.615429699420929,0.431740939617157,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7651572227478027,0.3568540215492248,0.3427926003932953,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.6624621152877808,0.2293206006288528,1.056602954864502,285.1418762207031,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2254943847656,285.1435241699219,1.0,0.6200640797615051,1.0,0.6499999761581421,0.0,1.0,-3.083582639694214,3.083573341369629,9.216466423822569e-06,2.3805959224700928,0.8997601270675659,0.8997601270675659,0.0,219.4694976806641,227.0,56169.09375,0.0,2834.227294921875,1.0,280.0420227050781,283.7250671386719,294.4174194335937,297.9631652832031,293.1499938964844,293.1499938964844,280.3500061035156,35863.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591360092163086,1.0,0.0,0.0,3.6418306827545166,3.6418545246124254,8.849786468090315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.92041015625,0.0,1523.0816650390625,1895.4371337890625,0.0,3944.88037109375,0.9033790230751038,1.0,0.0,3.0,1.0,0.0
12415620,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7012380957603455,0.2716279327869415,0.249393954873085,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8587987422943115,0.5125923156738281,0.4892187416553497,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.9155513048171996,0.6203360557556152,0.435122400522232,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7652511596679688,0.3584015071392059,0.3442172110080719,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.6628207564353943,0.2306175231933593,1.0622676610946655,285.3342590332031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2444763183594,285.33575439453125,1.0,0.622868001461029,1.0,0.6499999761581421,0.0,1.0,-3.098186492919922,3.098177194595337,9.30386613617884e-06,2.391826629638672,0.906471848487854,0.906471848487854,0.0,221.25387573242188,230.0,55018.89453125,0.0,2873.194091796875,1.0,280.341552734375,283.9354553222656,294.4161682128906,297.8901672363281,293.1499938964844,293.1499938964844,280.04998779296875,35603.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511927366256714,1.0,0.0,0.0,3.6559243202209473,3.655948400497437,8.918415232983534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.95263671875,0.0,1536.80078125,1895.4371337890625,0.0,3873.701171875,0.9063530564308168,1.0,0.0,3.0,1.0,0.0
12415680,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7012380957603455,0.2716279327869415,0.249393954873085,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343505859375,0.8587987422943115,0.5125923156738281,0.4892187416553497,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344421386719,0.9155513048171996,0.6203360557556152,0.435122400522232,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.7652511596679688,0.3584015071392059,0.3442172110080719,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.6628207564353943,0.2306175231933593,1.0622676610946655,285.3342590332031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2444763183594,285.33575439453125,1.0,0.622868001461029,1.0,0.6499999761581421,0.0,1.0,-3.098186492919922,3.098177194595337,9.30386613617884e-06,2.391826629638672,0.906471848487854,0.906471848487854,0.0,221.25387573242188,230.0,55018.89453125,0.0,2873.194091796875,1.0,280.341552734375,283.9354553222656,294.4161682128906,297.8901672363281,293.1499938964844,293.1499938964844,280.04998779296875,35603.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511927366256714,1.0,0.0,0.0,3.6559243202209473,3.655948400497437,8.918415232983534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.95263671875,0.0,1536.80078125,1895.4371337890625,0.0,3873.701171875,0.9063530564308168,1.0,0.0,3.0,1.0,0.0
12415740,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.6996346116065979,0.2715989649295807,0.2498660087585449,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8563541173934937,0.5117573142051697,0.4890505969524383,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9146496057510376,0.623163640499115,0.437637984752655,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7638107538223267,0.3588660061359405,0.3451433479785919,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.6618611216545105,0.2312065958976745,1.0666871070861816,285.1614990234375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2442626953125,285.1598205566406,1.0,0.6257330179214478,1.0,0.6499999761581421,0.0,1.0,-3.108017683029175,3.10800838470459,9.363427125208544e-06,2.3995907306671143,0.9079152941703796,0.9079152941703796,0.0,224.3262634277344,233.0,56416.6875,0.0,2909.5126953125,1.0,280.0578918457031,283.7372131347656,294.47369384765625,298.1054382324219,293.1499938964844,293.1499938964844,279.75,35688.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628095030784608,1.0,0.0,0.0,3.6683197021484375,3.668344020843506,8.978993832897686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.1455078125,0.0,1551.301513671875,1895.4371337890625,0.0,3977.58984375,0.9091550707817078,1.0,0.0,3.0,1.0,0.0
12415800,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.6996346116065979,0.2715989649295807,0.2498660087585449,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.8563541173934937,0.5117573142051697,0.4890505969524383,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9146496057510376,0.623163640499115,0.437637984752655,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.7638107538223267,0.3588660061359405,0.3451433479785919,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.6618611216545105,0.2312065958976745,1.0666871070861816,285.1614990234375,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2442626953125,285.1598205566406,1.0,0.6257330179214478,1.0,0.6499999761581421,0.0,1.0,-3.108017683029175,3.10800838470459,9.363427125208544e-06,2.3995907306671143,0.9079152941703796,0.9079152941703796,0.0,224.3262634277344,233.0,56416.6875,0.0,2909.5126953125,1.0,280.0578918457031,283.7372131347656,294.47369384765625,298.1054382324219,293.1499938964844,293.1499938964844,279.75,35688.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628095030784608,1.0,0.0,0.0,3.6683197021484375,3.668344020843506,8.978993832897686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.1455078125,0.0,1551.301513671875,1895.4371337890625,0.0,3977.58984375,0.9091550707817078,1.0,0.0,3.0,1.0,0.0
12415860,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6954988837242126,0.2703443467617035,0.2491341084241867,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8515378832817078,0.5093833208084106,0.4872990846633911,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9107882976531982,0.624213457107544,0.4387374520301819,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7601094245910645,0.3580618798732757,0.3448204696178436,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6587415337562561,0.2307858914136886,1.0666687488555908,284.9586486816406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2283935546875,284.9566345214844,1.0,0.6278542876243591,1.0,0.6499999761581421,0.0,1.0,-3.105954170227051,3.1059446334838867,9.351248991151806e-06,2.398101806640625,0.906386375427246,0.906386375427246,0.0,228.72381591796875,236.0,57678.0703125,0.0,2928.580810546875,1.0,279.758056640625,283.5146179199219,294.464599609375,298.1950988769531,293.1499938964844,293.1499938964844,279.45001220703125,35882.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745460748672484,1.0,0.0,0.0,3.673403024673462,3.6734273433685294,9.003895797832229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1650390625,0.0,1558.4788818359375,1895.4371337890625,0.0,4081.137451171875,0.9104157090187072,1.0,0.0,3.0,1.0,0.0
12415920,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.6954988837242126,0.2703443467617035,0.2491341084241867,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8515378832817078,0.5093833208084106,0.4872990846633911,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9107882976531982,0.624213457107544,0.4387374520301819,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7601094245910645,0.3580618798732757,0.3448204696178436,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6587415337562561,0.2307858914136886,1.0666687488555908,284.9586486816406,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2283935546875,284.9566345214844,1.0,0.6278542876243591,1.0,0.6499999761581421,0.0,1.0,-3.105954170227051,3.1059446334838867,9.351248991151806e-06,2.398101806640625,0.906386375427246,0.906386375427246,0.0,228.72381591796875,236.0,57678.0703125,0.0,2928.580810546875,1.0,279.758056640625,283.5146179199219,294.464599609375,298.1950988769531,293.1499938964844,293.1499938964844,279.45001220703125,35882.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745460748672484,1.0,0.0,0.0,3.673403024673462,3.6734273433685294,9.003895797832229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.1650390625,0.0,1558.4788818359375,1895.4371337890625,0.0,4081.137451171875,0.9104157090187072,1.0,0.0,3.0,1.0,0.0
