time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.6904739141464233,0.2684771120548248,0.2477659881114959,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.846019446849823,0.5062131881713867,0.4846828579902649,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9061391353607178,0.6243113875389099,0.4391055107116699,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.7556362748146057,0.3565289080142975,0.3437254428863525,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.6547548174858093,0.2297088801860809,1.0634371042251587,284.7503356933594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2065124511719,284.7481384277344,1.0,0.6291752457618713,1.0,0.6499999761581421,0.0,1.0,-3.0964109897613525,3.096401691436768,9.293989023717586e-06,2.39078140258789,0.9020331501960754,0.9020331501960754,0.0,233.3075408935547,224.0,58767.4375,0.0,2933.234619140625,1.0,279.458251953125,283.2901306152344,294.4368591308594,298.2422180175781,293.1499938964844,293.1499938964844,279.1499938964844,36134.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984215259552002,1.0,0.0,0.0,3.6691973209381104,3.6692214012146,8.983289490060997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.236328125,0.0,1555.6405029296875,1895.4371337890625,0.0,4165.25537109375,0.9096410870552064,1.0,0.0,3.0,1.0,0.0
12416040,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.6904739141464233,0.2684771120548248,0.2477659881114959,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.846019446849823,0.5062131881713867,0.4846828579902649,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.9061391353607178,0.6243113875389099,0.4391055107116699,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.7556362748146057,0.3565289080142975,0.3437254428863525,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.6547548174858093,0.2297088801860809,1.0634371042251587,284.7503356933594,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2065124511719,284.7481384277344,1.0,0.6291752457618713,1.0,0.6499999761581421,0.0,1.0,-3.0964109897613525,3.096401691436768,9.293989023717586e-06,2.39078140258789,0.9020331501960754,0.9020331501960754,0.0,233.3075408935547,224.0,58767.4375,0.0,2933.234619140625,1.0,279.458251953125,283.2901306152344,294.4368591308594,298.2422180175781,293.1499938964844,293.1499938964844,279.1499938964844,36134.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984215259552002,1.0,0.0,0.0,3.6691973209381104,3.6692214012146,8.983289490060997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.236328125,0.0,1555.6405029296875,1895.4371337890625,0.0,4165.25537109375,0.9096410870552064,1.0,0.0,3.0,1.0,0.0
12416100,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60162353515625,0.6896947026252747,0.2674228847026825,0.2468761056661605,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.8452635407447815,0.5044625401496887,0.4831186830997467,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.906238853931427,0.6241016387939453,0.439052015542984,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.7551631331443787,0.3555998504161834,0.3429165482521057,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.654259204864502,0.2290174812078476,1.060593843460083,284.5985412597656,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.1947631835937,284.5896301269531,1.0,0.6277499794960022,1.0,0.6499999761581421,0.0,1.0,-3.089010715484619,3.089001417160034,9.249721188098192e-06,2.38511061668396,0.8982200026512146,0.8982200026512146,0.0,232.8601989746093,224.0,59744.359375,0.0,2915.717529296875,1.0,279.2010803222656,283.1181945800781,294.440185546875,298.3610534667969,293.1499938964844,293.1499938964844,279.1499938964844,36291.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902673959732056,1.0,0.0,0.0,3.663263082504273,3.663287401199341,8.954256145443651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.7529296875,0.0,1550.1619873046875,1895.4371337890625,0.0,4217.31298828125,0.9083834886550904,1.0,0.0,3.0,1.0,0.0
12416160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382080078125,0.6896854639053345,0.2662859857082367,0.2458078563213348,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.537353515625,0.8454176783561707,0.5025927424430847,0.4813215732574463,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53717041015625,0.9074262976646424,0.62372225522995,0.4387616813182831,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.7554932236671448,0.354564219713211,0.3419049680233001,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.6544426679611206,0.2282323837280273,1.0569241046905518,284.5374450683594,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.1822814941406,284.53515625,1.0,0.6255043148994446,1.0,0.6499999761581421,0.0,1.0,-3.0795912742614746,3.0795822143554688,9.193437108478976e-06,2.377854585647583,0.8948154449462891,0.8948154449462891,0.0,231.0223693847656,212.0,59672.68359375,0.0,2886.86181640625,1.0,279.1578063964844,283.0645446777344,294.4049377441406,298.272216796875,293.1499938964844,293.1499938964844,279.45001220703125,36429.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99237322807312,1.0,0.0,0.0,3.654096126556397,3.6541202068328857,8.909497637432651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.63134765625,0.0,1540.94921875,1895.4371337890625,0.0,4235.31396484375,0.906462788581848,1.0,0.0,3.0,1.0,0.0
12416220,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.6932799220085144,0.2653348743915558,0.2443035393953323,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8494652509689331,0.5004388689994812,0.478531152009964,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.9146143198013306,0.6249765753746033,0.4389797449111938,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7595386505126953,0.3536612093448639,0.3404061198234558,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6577839851379395,0.2274673879146576,1.0509271621704102,284.6884765625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1752624511719,284.6890869140625,1.0,0.6196357607841492,1.0,0.6499999761581421,0.0,1.0,-3.0656654834747314,3.0656564235687256,9.110092832997909e-06,2.366939067840576,0.8925696611404419,0.8925696611404419,0.0,223.61154174804688,200.0,57993.08984375,0.0,2819.95068359375,1.0,279.4419860839844,283.2480773925781,294.3115234375,298.0049133300781,293.1499938964844,293.1499938964844,279.75,36375.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824539422988892,1.0,0.0,0.0,3.639399290084839,3.639423131942749,8.837973268782662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.35693359375,0.0,1524.205322265625,1895.4371337890625,0.0,4150.01708984375,0.9031727910041808,1.0,0.0,3.0,1.0,0.0
12416280,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.6932799220085144,0.2653348743915558,0.2443035393953323,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.8494652509689331,0.5004388689994812,0.478531152009964,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.9146143198013306,0.6249765753746033,0.4389797449111938,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883850097656,0.7595386505126953,0.3536612093448639,0.3404061198234558,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.6577839851379395,0.2274673879146576,1.0509271621704102,284.6884765625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.1752624511719,284.6890869140625,1.0,0.6196357607841492,1.0,0.6499999761581421,0.0,1.0,-3.0656654834747314,3.0656564235687256,9.110092832997909e-06,2.366939067840576,0.8925696611404419,0.8925696611404419,0.0,223.61154174804688,200.0,57993.08984375,0.0,2819.95068359375,1.0,279.4419860839844,283.2480773925781,294.3115234375,298.0049133300781,293.1499938964844,293.1499938964844,279.75,36375.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824539422988892,1.0,0.0,0.0,3.639399290084839,3.639423131942749,8.837973268782662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.35693359375,0.0,1524.205322265625,1895.4371337890625,0.0,4150.01708984375,0.9031727910041808,1.0,0.0,3.0,1.0,0.0
12416340,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7012613415718079,0.2655705213546753,0.2439070045948028,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8580835461616516,0.4997608661651611,0.4771983027458191,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9278208613395692,0.627754271030426,0.4403972625732422,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.767845869064331,0.3539754450321197,0.3400430679321289,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6650593876838684,0.2276932150125503,1.048967957496643,284.8617858886719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1829528808594,284.862548828125,1.0,0.6132456064224243,1.0,0.6499999761581421,0.0,1.0,-3.0624895095825195,3.0624804496765137,9.091088941204362e-06,2.364429473876953,0.8928472399711609,0.8928472399711609,0.0,212.9096221923828,188.0,56383.27734375,0.0,2757.691650390625,1.0,279.741455078125,283.45025634765625,294.2669677734375,297.8446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36209.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718408584594728,1.0,0.0,0.0,3.630988836288452,3.6310126781463614,8.797172199592751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2548828125,0.0,1513.6805419921875,1895.4371337890625,0.0,4057.405517578125,0.9011877179145812,1.0,0.0,3.0,1.0,0.0
12416400,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7012613415718079,0.2655705213546753,0.2439070045948028,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8580835461616516,0.4997608661651611,0.4771983027458191,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.9278208613395692,0.627754271030426,0.4403972625732422,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.767845869064331,0.3539754450321197,0.3400430679321289,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.6650593876838684,0.2276932150125503,1.048967957496643,284.8617858886719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1829528808594,284.862548828125,1.0,0.6132456064224243,1.0,0.6499999761581421,0.0,1.0,-3.0624895095825195,3.0624804496765137,9.091088941204362e-06,2.364429473876953,0.8928472399711609,0.8928472399711609,0.0,212.9096221923828,188.0,56383.27734375,0.0,2757.691650390625,1.0,279.741455078125,283.45025634765625,294.2669677734375,297.8446350097656,293.1499938964844,293.1499938964844,280.04998779296875,36209.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718408584594728,1.0,0.0,0.0,3.630988836288452,3.6310126781463614,8.797172199592751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.2548828125,0.0,1513.6805419921875,1895.4371337890625,0.0,4057.405517578125,0.9011877179145812,1.0,0.0,3.0,1.0,0.0
12416460,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7114847898483276,0.2661825120449066,0.2439686059951782,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8694713711738586,0.4996230900287628,0.4765246510505676,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9441478252410888,0.6309382915496826,0.4422185122966766,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7787498235702515,0.3547627925872803,0.3402504920959472,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6748124361038208,0.2283470332622528,1.049394965171814,285.03399658203125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1944274902344,285.03466796875,1.0,0.6068363189697266,1.0,0.6499999761581421,0.0,1.0,-3.0647034645080566,3.064694404602051,9.104373020818455e-06,2.36619520187378,0.8954178690910339,0.8954178690910339,0.0,201.0869140625,176.0,54856.703125,-0.0,2700.26806640625,1.0,280.0414123535156,283.6504211425781,294.230712890625,297.7093811035156,293.1499938964844,293.1499938964844,280.3500061035156,35997.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620532393455504,1.0,0.0,0.0,3.630486249923706,3.630510091781616,8.794737595962943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.99658203125,0.0,1511.5469970703125,1895.4371337890625,0.0,3970.8671875,0.9009308218955994,1.0,0.0,3.0,1.0,0.0
12416520,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7114847898483276,0.2661825120449066,0.2439686059951782,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8694713711738586,0.4996230900287628,0.4765246510505676,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9441478252410888,0.6309382915496826,0.4422185122966766,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7787498235702515,0.3547627925872803,0.3402504920959472,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6748124361038208,0.2283470332622528,1.049394965171814,285.03399658203125,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1944274902344,285.03466796875,1.0,0.6068363189697266,1.0,0.6499999761581421,0.0,1.0,-3.0647034645080566,3.064694404602051,9.104373020818455e-06,2.36619520187378,0.8954178690910339,0.8954178690910339,0.0,201.0869140625,176.0,54856.703125,-0.0,2700.26806640625,1.0,280.0414123535156,283.6504211425781,294.230712890625,297.7093811035156,293.1499938964844,293.1499938964844,280.3500061035156,35997.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620532393455504,1.0,0.0,0.0,3.630486249923706,3.630510091781616,8.794737595962943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.99658203125,0.0,1511.5469970703125,1895.4371337890625,0.0,3970.8671875,0.9009308218955994,1.0,0.0,3.0,1.0,0.0
12416580,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7221724987030029,0.2668534815311432,0.244101196527481,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8826968669891357,0.4996337592601776,0.4760239422321319,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9613843560218812,0.6341601610183716,0.4440852999687195,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7912794947624207,0.3556646704673767,0.3405956029891968,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6860679388046265,0.2290947139263153,1.0503764152526855,285.2018127441406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2055969238281,285.20233154296875,1.0,0.6004285216331482,1.0,0.6499999761581421,0.0,1.0,-3.0680992603302,3.0680902004241943,9.124769349000417e-06,2.368904590606689,0.9001986384391785,0.9001986384391785,0.0,189.10704040527344,164.0,53391.12890625,-0.0,2644.23486328125,1.0,280.3414306640625,283.8464660644531,294.1963806152344,297.5816955566406,293.1499938964844,293.1499938964844,280.6499938964844,35767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525449872016908,1.0,0.0,0.0,3.638579607009888,3.638603448867798,8.833993661028217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.08837890625,0.0,1518.7650146484375,1895.4371337890625,0.0,3885.8603515625,0.902580738067627,1.0,0.0,3.0,1.0,0.0
12416640,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7221724987030029,0.2668534815311432,0.244101196527481,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8826968669891357,0.4996337592601776,0.4760239422321319,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.201904296875,0.9613843560218812,0.6341601610183716,0.4440852999687195,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7912794947624207,0.3556646704673767,0.3405956029891968,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.6860679388046265,0.2290947139263153,1.0503764152526855,285.2018127441406,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2055969238281,285.20233154296875,1.0,0.6004285216331482,1.0,0.6499999761581421,0.0,1.0,-3.0680992603302,3.0680902004241943,9.124769349000417e-06,2.368904590606689,0.9001986384391785,0.9001986384391785,0.0,189.10704040527344,164.0,53391.12890625,-0.0,2644.23486328125,1.0,280.3414306640625,283.8464660644531,294.1963806152344,297.5816955566406,293.1499938964844,293.1499938964844,280.6499938964844,35767.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525449872016908,1.0,0.0,0.0,3.638579607009888,3.638603448867798,8.833993661028217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.08837890625,0.0,1518.7650146484375,1895.4371337890625,0.0,3885.8603515625,0.902580738067627,1.0,0.0,3.0,1.0,0.0
12416700,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.727693498134613,0.2671926319599151,0.2441517561674118,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.8899197578430176,0.4996616244316101,0.4757719039916992,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9699317812919616,0.6357550024986267,0.4449761509895324,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7980597615242004,0.3561312556266784,0.340768963098526,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6921678185462952,0.2294804453849792,1.050891995429993,285.3287658691406,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.2106628417969,285.3358154296875,1.0,0.5972158312797546,1.0,0.6499999761581421,0.0,1.0,-3.069756269454956,3.06974720954895,9.13474832486827e-06,2.370234489440918,0.9039467573165894,0.9039467573165894,0.0,183.1486053466797,164.0,52170.6171875,-0.0,2616.255859375,1.0,280.5982971191406,284.0012512207031,294.1588134765625,297.4195251464844,293.1499938964844,293.1499938964844,280.6499938964844,35638.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458426237106324,1.0,0.0,0.0,3.645709991455078,3.645733833312988,8.868649956639274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.1279296875,0.0,1525.6973876953125,1895.4371337890625,0.0,3825.43310546875,0.9041192531585692,1.0,0.0,3.0,1.0,0.0
12416760,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.7336919903755188,0.2675736844539642,0.2442761063575744,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655090332031,0.8978431820869446,0.499749094247818,0.4756248593330383,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36553955078125,0.9785868525505066,0.6373918056488037,0.4459582567214966,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.8054333925247192,0.3566438555717468,0.3410166800022125,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.6988030672073364,0.229900524020195,1.0516360998153689,285.3655090332031,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.21612548828125,285.36572265625,1.0,0.5940281748771667,1.0,0.6499999761581421,0.0,1.0,-3.072101593017578,3.0720925331115723,9.148820936388802e-06,2.372091054916382,0.907127320766449,0.907127320766449,0.0,177.09719848632812,152.0,51971.80078125,-0.0,2589.0869140625,1.0,280.64208984375,284.0388488769531,294.1629333496094,297.45849609375,293.1499938964844,293.1499938964844,280.3500061035156,35537.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430789947509766,1.0,0.0,0.0,3.655252456665039,3.655276536941528,8.915138209886209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.25244140625,0.0,1535.554443359375,1895.4371337890625,0.0,3800.403564453125,0.9061512351036072,1.0,0.0,3.0,1.0,0.0
12416820,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.7447095513343811,0.2669453918933868,0.2437246590852737,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.91309654712677,0.4982393682003021,0.4743140339851379,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.992904007434845,0.6383179426193237,0.4468103647232055,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8184876441955566,0.3563846349716186,0.3407604098320007,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7109838724136353,0.2298290133476257,1.050726056098938,285.16339111328125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.207763671875,285.1606140136719,1.0,0.5872490406036377,1.0,0.6499999761581421,0.0,1.0,-3.0695011615753174,3.0694921016693115,9.13400526769692e-06,2.3703620433807373,0.90840083360672,0.90840083360672,0.0,166.0776824951172,140.0,53111.1640625,-0.0,2526.356201171875,1.0,280.35772705078125,283.8221130371094,294.20245361328125,297.63604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35657.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538714289665222,1.0,0.0,0.0,3.6689260005950928,3.668950080871582,8.98196105936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.125,0.0,1551.7490234375,1895.4371337890625,0.0,3897.77099609375,0.9092633724212646,1.0,0.0,3.0,1.0,0.0
12416880,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.7447095513343811,0.2669453918933868,0.2437246590852737,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16326904296875,0.91309654712677,0.4982393682003021,0.4743140339851379,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.992904007434845,0.6383179426193237,0.4468103647232055,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.8184876441955566,0.3563846349716186,0.3407604098320007,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7109838724136353,0.2298290133476257,1.050726056098938,285.16339111328125,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.207763671875,285.1606140136719,1.0,0.5872490406036377,1.0,0.6499999761581421,0.0,1.0,-3.0695011615753174,3.0694921016693115,9.13400526769692e-06,2.3703620433807373,0.90840083360672,0.90840083360672,0.0,166.0776824951172,140.0,53111.1640625,-0.0,2526.356201171875,1.0,280.35772705078125,283.8221130371094,294.20245361328125,297.63604736328125,293.1499938964844,293.1499938964844,280.04998779296875,35657.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538714289665222,1.0,0.0,0.0,3.6689260005950928,3.668950080871582,8.98196105936222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.125,0.0,1551.7490234375,1895.4371337890625,0.0,3897.77099609375,0.9092633724212646,1.0,0.0,3.0,1.0,0.0
12416940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7529292106628418,0.2650037109851837,0.2419233471155166,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9256844520568848,0.4950876832008362,0.4713599383831024,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6375384330749512,0.4411664009094238,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8280255794525146,0.3547414541244507,0.3391759693622589,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7194678783416748,0.228634312748909,1.0449929237365725,284.9321594238281,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18487548828125,284.9285583496094,1.0,0.579120934009552,1.0,0.6499999761581421,0.0,1.0,-3.0491273403167725,3.0491182804107666,9.014352144731674e-06,2.3551342487335205,0.90633887052536,0.90633887052536,0.0,156.95814514160156,128.0,54083.22265625,-0.0,2439.53564453125,1.0,280.0580749511719,283.5819702148437,294.1789245605469,297.6929626464844,293.1499938964844,293.1499938964844,279.75,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648995399475098,1.0,0.0,0.0,3.6739189624786377,3.673943042755127,9.006424761537346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0048828125,0.0,1559.106689453125,1895.4371337890625,0.0,3996.138916015625,0.910529375076294,1.0,0.0,3.0,1.0,0.0
12417000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7529292106628418,0.2650037109851837,0.2419233471155166,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9256844520568848,0.4950876832008362,0.4713599383831024,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6375384330749512,0.4411664009094238,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8280255794525146,0.3547414541244507,0.3391759693622589,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7194678783416748,0.228634312748909,1.0449929237365725,284.9321594238281,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18487548828125,284.9285583496094,1.0,0.579120934009552,1.0,0.6499999761581421,0.0,1.0,-3.0491273403167725,3.0491182804107666,9.014352144731674e-06,2.3551342487335205,0.90633887052536,0.90633887052536,0.0,156.95814514160156,128.0,54083.22265625,-0.0,2439.53564453125,1.0,280.0580749511719,283.5819702148437,294.1789245605469,297.6929626464844,293.1499938964844,293.1499938964844,279.75,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648995399475098,1.0,0.0,0.0,3.6739189624786377,3.673943042755127,9.006424761537346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0048828125,0.0,1559.106689453125,1895.4371337890625,0.0,3996.138916015625,0.910529375076294,1.0,0.0,3.0,1.0,0.0
12417060,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.7590163350105286,0.2623317539691925,0.2394291162490844,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9353779554367064,0.4909925758838653,0.4674587845802307,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.9990000128746032,0.6384769678115845,0.4259513020515442,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.8352400660514832,0.3522206842899322,0.3367351591587066,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7253850698471069,0.2266658842563629,1.0357444286346436,284.6825256347656,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1665344238281,284.6786193847656,1.0,0.5689096450805664,1.0,0.6499999761581421,0.0,1.0,-3.008206367492676,3.008197784423828,8.773897206992842e-06,2.323474168777466,0.9008077383041382,0.9008077383041382,0.0,148.84432983398438,116.0,54752.6171875,-0.0,2322.955810546875,1.0,279.7579345703125,283.3313293457031,294.1396789550781,297.7030029296875,293.1499938964844,293.1499938964844,279.45001220703125,36193.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973231852054596,1.0,0.0,0.0,3.667715549468994,3.6677396297454834,8.976035132945981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.1552734375,0.0,1554.4251708984375,1895.4371337890625,0.0,4069.618408203125,0.9093410968780518,1.0,0.0,3.0,1.0,0.0
12417120,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.7590163350105286,0.2623317539691925,0.2394291162490844,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9353779554367064,0.4909925758838653,0.4674587845802307,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.9990000128746032,0.6384769678115845,0.4259513020515442,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.8352400660514832,0.3522206842899322,0.3367351591587066,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842346191406,0.7253850698471069,0.2266658842563629,1.0357444286346436,284.6825256347656,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.1665344238281,284.6786193847656,1.0,0.5689096450805664,1.0,0.6499999761581421,0.0,1.0,-3.008206367492676,3.008197784423828,8.773897206992842e-06,2.323474168777466,0.9008077383041382,0.9008077383041382,0.0,148.84432983398438,116.0,54752.6171875,-0.0,2322.955810546875,1.0,279.7579345703125,283.3313293457031,294.1396789550781,297.7030029296875,293.1499938964844,293.1499938964844,279.45001220703125,36193.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973231852054596,1.0,0.0,0.0,3.667715549468994,3.6677396297454834,8.976035132945981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.1552734375,0.0,1554.4251708984375,1895.4371337890625,0.0,4069.618408203125,0.9093410968780518,1.0,0.0,3.0,1.0,0.0
12417180,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.7663978338241577,0.2592962384223938,0.2365203946828842,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.946782410144806,0.4863841533660888,0.4629698395729065,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.9990000128746032,0.6408728957176208,0.4086523056030273,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.8438101410865784,0.3491745591163635,0.3337072134017944,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.7321552634239197,0.2242477536201477,1.0240617990493774,284.4327087402344,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.1534423828125,284.4286804199219,1.0,0.5572320222854614,1.0,0.6499999761581421,0.0,1.0,-2.960841178894043,2.960832595825196,8.499833711539395e-06,2.286914825439453,0.8919410705566406,0.8919410705566406,0.0,139.89389038085938,104.0,55255.640625,-0.0,2193.018310546875,1.0,279.4583435058594,283.08355712890625,294.101806640625,297.6988220214844,293.1499938964844,293.1499938964844,279.75,36550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792712330818176,1.0,0.0,0.0,3.648313283920288,3.648337364196777,8.881320354703348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.88232421875,0.0,1535.408447265625,1895.4371337890625,0.0,4122.38525390625,0.9052448272705078,1.0,0.0,3.0,1.0,0.0
12417240,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.7663978338241577,0.2592962384223938,0.2365203946828842,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325256347656,0.946782410144806,0.4863841533660888,0.4629698395729065,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322509765625,0.9990000128746032,0.6408728957176208,0.4086523056030273,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43316650390625,0.8438101410865784,0.3491745591163635,0.3337072134017944,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.7321552634239197,0.2242477536201477,1.0240617990493774,284.4327087402344,284.95001220703125,294.77178955078125,291.08233642578125,294.7735900878906,297.1534423828125,284.4286804199219,1.0,0.5572320222854614,1.0,0.6499999761581421,0.0,1.0,-2.960841178894043,2.960832595825196,8.499833711539395e-06,2.286914825439453,0.8919410705566406,0.8919410705566406,0.0,139.89389038085938,104.0,55255.640625,-0.0,2193.018310546875,1.0,279.4583435058594,283.08355712890625,294.101806640625,297.6988220214844,293.1499938964844,293.1499938964844,279.75,36550.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792712330818176,1.0,0.0,0.0,3.648313283920288,3.648337364196777,8.881320354703348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.88232421875,0.0,1535.408447265625,1895.4371337890625,0.0,4122.38525390625,0.9052448272705078,1.0,0.0,3.0,1.0,0.0
12417300,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.7710691690444946,0.2581410109996795,0.2351236194372177,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.953536868095398,0.4845041036605835,0.4607799053192138,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.9990000128746032,0.6432478427886963,0.3989419043064117,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.8490757346153259,0.3479205667972564,0.3321836590766907,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.7362759709358215,0.2232028692960739,1.0180597305297852,284.5295104980469,284.95001220703125,294.7245788574219,291.0692138671875,294.7264099121094,297.1541442871094,284.5351867675781,1.0,0.5509655475616455,1.0,0.6499999761581421,0.0,1.0,-2.935809135437012,2.935800790786743,8.356611942872405e-06,2.26753306388855,0.8900379538536072,0.8900379538536072,0.0,135.06898498535156,104.0,53762.3203125,-0.0,2125.39697265625,1.0,279.70098876953125,283.2183837890625,294.02197265625,297.4289855957031,293.1499938964844,293.1499938964844,279.75,36560.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710323214530944,1.0,0.0,0.0,3.637131690979004,3.637155532836914,8.826963266983512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.8359375,0.0,1523.0748291015625,1895.4371337890625,0.0,4050.29638671875,0.9028149247169496,1.0,0.0,3.0,1.0,0.0
12417360,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513610839844,0.7774777412414551,0.2574017345905304,0.2341522127389907,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.9620151519775392,0.4831378757953644,0.4591365754604339,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55108642578125,0.9990000128746032,0.6467582583427429,0.3876928389072418,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512390136719,0.8560331463813782,0.3470537960529327,0.3310508131980896,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.741787314414978,0.2224528342485427,1.0133343935012815,284.5511474609375,284.95001220703125,294.6767883300781,291.0563049316406,294.6786499023437,297.1629638671875,284.5500793457031,1.0,0.5445734858512878,1.0,0.6499999761581421,0.0,1.0,-2.912100076675415,2.9120919704437256,8.22205674921861e-06,2.249164342880249,0.8876358270645142,0.8876358270645142,0.0,129.80975341796875,122.0,53222.2265625,-0.0,2058.896240234375,1.0,279.742431640625,283.248779296875,294.0043029785156,297.4054870605469,293.1499938964844,293.1499938964844,280.04998779296875,36552.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652716517448424,1.0,0.0,0.0,3.627119302749634,3.627143383026123,8.778433198131097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.24609375,0.0,1511.9686279296875,1895.4371337890625,0.0,3999.436279296875,0.900545597076416,1.0,0.0,3.0,1.0,0.0
12417420,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7790212035179138,0.2566335201263428,0.2332110106945037,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9638100862503052,0.481339156627655,0.4571131765842438,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9990000128746032,0.6537635922431946,0.3838896155357361,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8577712774276733,0.3460712432861328,0.3298414051532745,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7429417967796326,0.2216239869594574,1.0083799362182615,284.713623046875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.1871032714844,284.714599609375,1.0,0.5421124696731567,1.0,0.6499999761581421,0.0,1.0,-2.8965094089508057,2.896501302719116,8.133091796480585e-06,2.2366068363189697,0.8858126997947693,0.8858126997947693,0.0,127.74539947509766,140.0,51545.60546875,-0.0,2022.624755859375,1.0,280.04132080078125,283.4501647949219,293.96905517578125,297.239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36422.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499852657318116,1.0,0.0,0.0,3.610666513442993,3.610690116882324,8.698974056642328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3994140625,0.0,1492.97314453125,1895.4371337890625,0.0,3862.829345703125,0.8967972993850708,1.0,0.0,3.0,1.0,0.0
12417480,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.7790212035179138,0.2566335201263428,0.2332110106945037,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.9638100862503052,0.481339156627655,0.4571131765842438,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.9990000128746032,0.6537635922431946,0.3838896155357361,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8577712774276733,0.3460712432861328,0.3298414051532745,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7429417967796326,0.2216239869594574,1.0083799362182615,284.713623046875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814819335937,297.1871032714844,284.714599609375,1.0,0.5421124696731567,1.0,0.6499999761581421,0.0,1.0,-2.8965094089508057,2.896501302719116,8.133091796480585e-06,2.2366068363189697,0.8858126997947693,0.8858126997947693,0.0,127.74539947509766,140.0,51545.60546875,-0.0,2022.624755859375,1.0,280.04132080078125,283.4501647949219,293.96905517578125,297.239990234375,293.1499938964844,293.1499938964844,280.3500061035156,36422.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499852657318116,1.0,0.0,0.0,3.610666513442993,3.610690116882324,8.698974056642328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3994140625,0.0,1492.97314453125,1895.4371337890625,0.0,3862.829345703125,0.8967972993850708,1.0,0.0,3.0,1.0,0.0
12417540,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7720025181770325,0.2563466429710388,0.2330134809017181,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9543644189834596,0.4802412688732147,0.4561012089252472,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6574174761772156,0.3939445614814758,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8503265380859375,0.3457072079181671,0.3295261263847351,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7367255091667175,0.2213271260261535,1.007290005683899,284.90057373046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1980285644531,284.9022216796875,1.0,0.546255886554718,1.0,0.6499999761581421,0.0,1.0,-2.905432939529419,2.905424833297729,8.183042154996656e-06,2.243391275405884,0.8866769075393677,0.8866769075393677,0.0,131.9164581298828,158.0,50189.19140625,-0.0,2058.186279296875,1.0,280.3411865234375,283.66729736328125,293.9539794921875,297.1309814453125,293.1499938964844,293.1499938964844,280.6499938964844,36204.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370461106300354,1.0,0.0,0.0,3.602266788482666,3.602290391921997,8.658547017148521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.39892578125,0.0,1482.221923828125,1895.4371337890625,0.0,3745.552001953125,0.8947769403457642,1.0,0.0,3.0,1.0,0.0
12417600,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7720025181770325,0.2563466429710388,0.2330134809017181,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9543644189834596,0.4802412688732147,0.4561012089252472,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.6574174761772156,0.3939445614814758,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8503265380859375,0.3457072079181671,0.3295261263847351,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7367255091667175,0.2213271260261535,1.007290005683899,284.90057373046875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823608398437,297.1980285644531,284.9022216796875,1.0,0.546255886554718,1.0,0.6499999761581421,0.0,1.0,-2.905432939529419,2.905424833297729,8.183042154996656e-06,2.243391275405884,0.8866769075393677,0.8866769075393677,0.0,131.9164581298828,158.0,50189.19140625,-0.0,2058.186279296875,1.0,280.3411865234375,283.66729736328125,293.9539794921875,297.1309814453125,293.1499938964844,293.1499938964844,280.6499938964844,36204.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370461106300354,1.0,0.0,0.0,3.602266788482666,3.602290391921997,8.658547017148521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.39892578125,0.0,1482.221923828125,1895.4371337890625,0.0,3745.552001953125,0.8947769403457642,1.0,0.0,3.0,1.0,0.0
12417660,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7600122094154358,0.2562738060951233,0.2331933081150055,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.937084972858429,0.4794774949550628,0.4556171000003814,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.6576083302497864,0.4132050275802612,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8376944661140442,0.3456860184669494,0.3297352492809295,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7261580228805542,0.2212594896554947,1.0082159042358398,285.0965270996094,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1927185058594,285.0983581542969,1.0,0.5549538135528564,1.0,0.6499999761581421,0.0,1.0,-2.929570198059082,2.929561853408813,8.319641892740037e-06,2.2620604038238525,0.8902198672294617,0.8902198672294617,0.0,140.470947265625,176.0,49026.8203125,-0.0,2141.7626953125,1.0,280.641357421875,283.8890075683594,293.9406433105469,297.0419006347656,293.1499938964844,293.1499938964844,280.95001220703125,35941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264402389526368,1.0,0.0,0.0,3.603688955307007,3.603712558746338,8.665385280437476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.35986328125,0.0,1481.8173828125,1895.4371337890625,0.0,3648.4697265625,0.894911527633667,1.0,0.0,3.0,1.0,0.0
12417720,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.7600122094154358,0.2562738060951233,0.2331933081150055,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.937084972858429,0.4794774949550628,0.4556171000003814,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.9990000128746032,0.6576083302497864,0.4132050275802612,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8376944661140442,0.3456860184669494,0.3297352492809295,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7261580228805542,0.2212594896554947,1.0082159042358398,285.0965270996094,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1927185058594,285.0983581542969,1.0,0.5549538135528564,1.0,0.6499999761581421,0.0,1.0,-2.929570198059082,2.929561853408813,8.319641892740037e-06,2.2620604038238525,0.8902198672294617,0.8902198672294617,0.0,140.470947265625,176.0,49026.8203125,-0.0,2141.7626953125,1.0,280.641357421875,283.8890075683594,293.9406433105469,297.0419006347656,293.1499938964844,293.1499938964844,280.95001220703125,35941.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264402389526368,1.0,0.0,0.0,3.603688955307007,3.603712558746338,8.665385280437476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.35986328125,0.0,1481.8173828125,1895.4371337890625,0.0,3648.4697265625,0.894911527633667,1.0,0.0,3.0,1.0,0.0
12417780,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7460773587226868,0.2563108205795288,0.2335955649614334,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.9157478213310242,0.478891372680664,0.4554396569728851,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.9990000128746032,0.6547992825508118,0.4383314549922943,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8228513598442078,0.3458609879016876,0.3302702009677887,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.7131035327911377,0.2212671637535095,1.010148525238037,285.29327392578125,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1744384765625,285.2950744628906,1.0,0.5666362047195435,1.0,0.6499999761581421,0.0,1.0,-2.9630019664764404,2.962993621826172,8.510887710144743e-06,2.287994861602783,0.8963972330093384,0.8963972330093384,0.0,152.26983642578125,179.0,47980.4765625,-0.0,2259.412109375,1.0,280.94140625,284.1093444824219,293.924560546875,296.95977783203125,293.1499938964844,293.1499938964844,281.25,35660.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174435138702391,1.0,0.0,0.0,3.615624904632568,3.61564874649048,8.722882967049372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.48291015625,0.0,1492.7413330078125,1895.4371337890625,0.0,3565.547119140625,0.897379994392395,1.0,0.0,3.0,1.0,0.0
