time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417840,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7460773587226868,0.2563108205795288,0.2335955649614334,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.9157478213310242,0.478891372680664,0.4554396569728851,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.9990000128746032,0.6547992825508118,0.4383314549922943,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8228513598442078,0.3458609879016876,0.3302702009677887,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.7131035327911377,0.2212671637535095,1.010148525238037,285.29327392578125,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1744384765625,285.2950744628906,1.0,0.5666362047195435,1.0,0.6499999761581421,0.0,1.0,-2.9630019664764404,2.962993621826172,8.510887710144743e-06,2.287994861602783,0.8963972330093384,0.8963972330093384,0.0,152.26983642578125,179.0,47980.4765625,-0.0,2259.412109375,1.0,280.94140625,284.1093444824219,293.924560546875,296.95977783203125,293.1499938964844,293.1499938964844,281.25,35660.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174435138702391,1.0,0.0,0.0,3.615624904632568,3.61564874649048,8.722882967049372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.48291015625,0.0,1492.7413330078125,1895.4371337890625,0.0,3565.547119140625,0.897379994392395,1.0,0.0,3.0,1.0,0.0
12417900,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.7408439517021179,0.2563298940658569,0.2337564677000045,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320678710937,0.9078056216239928,0.4786094725131988,0.4553176164627075,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.9990000128746032,0.6526403427124023,0.4485572576522827,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.8171133995056152,0.3459655344486236,0.3305196762084961,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4274597167969,0.7076817750930786,0.2212541699409485,1.0108964443206787,285.4317321777344,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1622009277344,285.44000244140625,1.0,0.571117639541626,1.0,0.6499999761581421,0.0,1.0,-2.976552963256836,2.9765443801879883,8.58949169924017e-06,2.2987091541290283,0.900947332382202,0.900947332382202,0.0,157.26148986816406,179.0,46939.0390625,-0.0,2308.86083984375,1.0,281.1977233886719,284.2736511230469,293.8929138183594,296.819580078125,293.1499938964844,293.1499938964844,281.25,35509.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911212921142578,1.0,0.0,0.0,3.625316858291626,3.625340461730957,8.769710007072717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.40185546875,0.0,1502.2333984375,1895.4371337890625,0.0,3507.856689453125,0.8994722366333008,1.0,0.0,3.0,1.0,0.0
12417960,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.7364806532859802,0.2563816606998443,0.2339693754911422,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.9014419913291932,0.4783705770969391,0.4552700817584991,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776306152344,0.9990026950836182,0.6506118178367615,0.4557726979255676,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.8121628761291504,0.3461045920848846,0.3308210074901581,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47705078125,0.7029404640197754,0.221256747841835,1.0117106437683103,285.4775085449219,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.15191650390625,285.4782409667969,1.0,0.5749863982200623,1.0,0.6499999761581421,0.0,1.0,-2.986839056015014,2.986830472946167,8.649550181871746e-06,2.3069067001342773,0.904967725276947,0.904967725276947,0.0,161.68490600585938,182.0,46858.43359375,-0.0,2349.8603515625,1.0,281.241943359375,284.3184509277344,293.90380859375,296.87384033203125,293.1499938964844,293.1499938964844,280.95001220703125,35391.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091935753822328,1.0,0.0,0.0,3.637717247009277,3.637740850448608,8.829805437926552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.35986328125,0.0,1515.006591796875,1895.4371337890625,0.0,3489.1181640625,0.9021279215812684,1.0,0.0,3.0,1.0,0.0
12418020,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.7254497408866882,0.2550376653671264,0.2335848659276962,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8861883282661438,0.4761588275432586,0.4541476368904114,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9857351779937744,0.6466723680496216,0.4535541534423828,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7991846203804016,0.3450303077697754,0.3306500911712646,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.691038966178894,0.2203102558851242,1.0108661651611328,285.2732849121094,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.1280517578125,285.2702941894531,1.0,0.5799692273139954,1.0,0.6499999761581421,0.0,1.0,-2.9811108112335205,2.981102228164673,8.617344974481966e-06,2.3028876781463623,0.9058956503868104,0.9058956503868104,0.0,171.65036010742188,185.0,48011.34375,-0.0,2390.186767578125,1.0,280.95782470703125,284.10174560546875,293.9573669433594,297.071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230006337165833,1.0,0.0,0.0,3.65521764755249,3.6552414894104,8.914967111195438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5556640625,0.0,1535.8331298828125,1895.4371337890625,0.0,3616.82373046875,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12418080,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.7254497408866882,0.2550376653671264,0.2335848659276962,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731628417969,0.8861883282661438,0.4761588275432586,0.4541476368904114,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.9857351779937744,0.6466723680496216,0.4535541534423828,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.7991846203804016,0.3450303077697754,0.3306500911712646,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.691038966178894,0.2203102558851242,1.0108661651611328,285.2732849121094,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.1280517578125,285.2702941894531,1.0,0.5799692273139954,1.0,0.6499999761581421,0.0,1.0,-2.9811108112335205,2.981102228164673,8.617344974481966e-06,2.3028876781463623,0.9058956503868104,0.9058956503868104,0.0,171.65036010742188,185.0,48011.34375,-0.0,2390.186767578125,1.0,280.95782470703125,284.10174560546875,293.9573669433594,297.071533203125,293.1499938964844,293.1499938964844,280.6499938964844,35579.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230006337165833,1.0,0.0,0.0,3.65521764755249,3.6552414894104,8.914967111195438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5556640625,0.0,1535.8331298828125,1895.4371337890625,0.0,3616.82373046875,0.9061199426651,1.0,0.0,3.0,1.0,0.0
12418140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7150224447250366,0.2523824870586395,0.2317804098129272,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8728787302970886,0.4723252356052398,0.4512178301811218,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.973015308380127,0.6426370739936829,0.4511018693447113,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7874447703361511,0.3425785601139068,0.3289733827114105,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6802482008934021,0.2183191329240799,1.0046662092208862,285.04315185546875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.1028137207031,285.0400085449219,1.0,0.5824190974235535,1.0,0.6499999761581421,0.0,1.0,-2.963010787963867,2.963002443313598,8.513438842783216e-06,2.2890865802764893,0.9014135599136353,0.9014135599136353,0.0,179.86270141601562,188.0,49017.12109375,-0.0,2398.830810546875,1.0,280.6581726074219,283.8652648925781,293.9362487792969,297.1328430175781,293.1499938964844,293.1499938964844,280.3500061035156,35959.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936387538909912,1.0,0.0,0.0,3.658168077468872,3.658192157745361,8.92936554919288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7919921875,0.0,1541.9686279296875,1895.4371337890625,0.0,3739.546875,0.9070278406143188,1.0,0.0,3.0,1.0,0.0
12418200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7150224447250366,0.2523824870586395,0.2317804098129272,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8728787302970886,0.4723252356052398,0.4512178301811218,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.973015308380127,0.6426370739936829,0.4511018693447113,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7874447703361511,0.3425785601139068,0.3289733827114105,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6802482008934021,0.2183191329240799,1.0046662092208862,285.04315185546875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.1028137207031,285.0400085449219,1.0,0.5824190974235535,1.0,0.6499999761581421,0.0,1.0,-2.963010787963867,2.963002443313598,8.513438842783216e-06,2.2890865802764893,0.9014135599136353,0.9014135599136353,0.0,179.86270141601562,188.0,49017.12109375,-0.0,2398.830810546875,1.0,280.6581726074219,283.8652648925781,293.9362487792969,297.1328430175781,293.1499938964844,293.1499938964844,280.3500061035156,35959.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936387538909912,1.0,0.0,0.0,3.658168077468872,3.658192157745361,8.92936554919288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.7919921875,0.0,1541.9686279296875,1895.4371337890625,0.0,3739.546875,0.9070278406143188,1.0,0.0,3.0,1.0,0.0
12418260,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7049030065536499,0.2491050511598587,0.2292513251304626,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8614747524261475,0.4676719009876251,0.4473205506801605,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9611122012138368,0.638004720211029,0.4482471942901611,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7771569490432739,0.3393696248531341,0.3264129161834717,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6706098318099976,0.2156961411237716,0.9949899911880492,284.8133239746094,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0777282714844,284.810302734375,1.0,0.5830759406089783,1.0,0.6499999761581421,0.0,1.0,-2.9371516704559326,2.937143325805664,8.36573053675238e-06,2.269215106964112,0.8921321630477905,0.8921321630477905,0.0,186.5624084472656,191.0,49845.546875,-0.0,2385.66748046875,1.0,280.35821533203125,283.63189697265625,293.89776611328125,297.1505432128906,293.1499938964844,293.1499938964844,280.6499938964844,36430.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946523368358612,1.0,0.0,0.0,3.6437480449676514,3.6437721252441406,8.85910765191511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.52490234375,0.0,1529.43603515625,1895.4371337890625,0.0,3831.58837890625,0.9041198492050172,1.0,0.0,3.0,1.0,0.0
12418320,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.7049030065536499,0.2491050511598587,0.2292513251304626,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8614747524261475,0.4676719009876251,0.4473205506801605,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.9611122012138368,0.638004720211029,0.4482471942901611,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7771569490432739,0.3393696248531341,0.3264129161834717,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.6706098318099976,0.2156961411237716,0.9949899911880492,284.8133239746094,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0777282714844,284.810302734375,1.0,0.5830759406089783,1.0,0.6499999761581421,0.0,1.0,-2.9371516704559326,2.937143325805664,8.36573053675238e-06,2.269215106964112,0.8921321630477905,0.8921321630477905,0.0,186.5624084472656,191.0,49845.546875,-0.0,2385.66748046875,1.0,280.35821533203125,283.63189697265625,293.89776611328125,297.1505432128906,293.1499938964844,293.1499938964844,280.6499938964844,36430.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946523368358612,1.0,0.0,0.0,3.6437480449676514,3.6437721252441406,8.85910765191511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.52490234375,0.0,1529.43603515625,1895.4371337890625,0.0,3831.58837890625,0.9041198492050172,1.0,0.0,3.0,1.0,0.0
12418380,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6993048787117004,0.247445672750473,0.2276378870010376,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.855509877204895,0.4651784598827362,0.4447918236255646,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9545597434043884,0.6359156370162964,0.4465226531028747,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7717089056968689,0.3376350104808807,0.3246890306472778,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6653919219970703,0.2141734808683395,0.9881723523139954,284.9416809082031,285.3936767578125,293.7922058105469,290.84161376953125,293.7942199707031,297.0674133300781,284.9450378417969,1.0,0.5829381942749023,1.0,0.6499999761581421,0.0,1.0,-2.9198243618011475,2.919816017150879,8.267141311080195e-06,2.2557506561279297,0.888465404510498,0.888465404510498,0.0,189.95669555664065,191.0,48340.69140625,-0.0,2371.453369140625,1.0,280.6231384277344,283.797119140625,293.7960205078125,296.873291015625,293.1499938964844,293.1499938964844,280.6499938964844,36520.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366039037704468,1.0,0.0,0.0,3.629746198654175,3.629770040512085,8.791152481535391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2646484375,0.0,1514.62744140625,1895.4371337890625,0.0,3741.520263671875,0.9011034965515136,1.0,0.0,3.0,1.0,0.0
12418440,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.6973617672920227,0.2468518763780594,0.2270877957344055,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8534159064292908,0.4642166793346405,0.4438547194004059,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.952307105064392,0.6352778673171997,0.4460326433181762,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7698025703430176,0.3369865715503692,0.3240631520748138,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.6635144352912903,0.2135685831308365,0.9854760766029358,284.9555969238281,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0646667480469,284.9559631347656,1.0,0.5828750729560852,1.0,0.6499999761581421,0.0,1.0,-2.913451194763184,2.913442850112915,8.231029823946301e-06,2.250800132751465,0.886015772819519,0.886015772819519,0.0,191.1635131835937,194.0,48125.4140625,-0.0,2366.044189453125,1.0,280.64208984375,283.81512451171875,293.7873229980469,296.8653564453125,293.1499938964844,293.1499938964844,280.95001220703125,36575.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933513879776001,1.0,0.0,0.0,3.622170209884644,3.6221940517425537,8.75449245540949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.72021484375,0.0,1506.7025146484375,1895.4371337890625,0.0,3713.306884765625,0.8994346857070923,1.0,0.0,3.0,1.0,0.0
12418500,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.6949300169944763,0.2461699247360229,0.2264116108417511,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8507734537124634,0.4630336463451385,0.4426418840885162,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.9494966268539428,0.6346830725669861,0.4454938769340515,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7674134969711304,0.3362210988998413,0.3232769668102264,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.6611368656158447,0.2128158658742904,0.9819658994674684,285.0842590332031,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0625,285.0921936035156,1.0,0.5828110575675964,1.0,0.6499999761581421,0.0,1.0,-2.9053642749786377,2.905356168746948,8.185339538613334e-06,2.244525909423828,0.8838250041007996,0.8838250041007996,0.0,192.7095642089844,194.0,46791.671875,-0.0,2359.27490234375,1.0,280.8977355957031,283.9765319824219,293.7389221191406,296.675537109375,293.1499938964844,293.1499938964844,280.95001220703125,36591.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236127138137816,1.0,0.0,0.0,3.6105153560638414,3.610539197921753,8.69824646088091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.6142578125,0.0,1494.0574951171875,1895.4371337890625,0.0,3622.4609375,0.8968881368637085,1.0,0.0,3.0,1.0,0.0
12418560,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.6931788921356201,0.2457015961408615,0.2259826213121414,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8488045334815979,0.462119460105896,0.4417557418346405,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9475118517875672,0.6344394087791443,0.4452948272228241,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7656668424606323,0.3356812298297882,0.3227494955062866,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.659359872341156,0.2122432738542556,0.9793589115142822,285.12774658203125,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0626525878906,285.1285095214844,1.0,0.582862913608551,1.0,0.6499999761581421,0.0,1.0,-2.899772882461548,2.8997647762298584,8.153832823154517e-06,2.240192174911499,0.8807402849197388,0.8807402849197388,0.0,193.9213714599609,182.0,46454.34765625,-0.0,2355.314697265625,1.0,280.9418029785156,284.0237121582031,293.7433166503906,296.6995849609375,293.1499938964844,293.1499938964844,281.25,36617.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179960489273072,1.0,0.0,0.0,3.599118709564209,3.59914231300354,8.64342098338966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.9326171875,0.0,1481.84716796875,1895.4371337890625,0.0,3570.653564453125,0.8943307995796204,1.0,0.0,3.0,1.0,0.0
12418620,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.6957314014434814,0.2450873553752899,0.2251921445131302,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.8515962958335876,0.4607059061527252,0.4401488006114959,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.952180802822113,0.6344361305236816,0.4450700879096985,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7684689164161682,0.3349697291851043,0.3218140304088592,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.6613649129867554,0.2114267796278,0.9744942784309388,285.3029479980469,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0665283203125,285.3038330078125,1.0,0.5788221955299377,1.0,0.6499999761581421,0.0,1.0,-2.889648675918579,2.8896405696868896,8.097116733551957e-06,2.2324249744415283,0.8761332631111145,0.8761332631111145,0.0,189.7628326416016,170.0,44825.78515625,-0.0,2316.854248046875,1.0,281.2412414550781,284.2337646484375,293.718017578125,296.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,36609.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034423828125,1.0,0.0,0.0,3.5763285160064697,3.576352119445801,8.534304356544453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.2119140625,0.0,1457.2047119140625,1895.4371337890625,0.0,3435.65087890625,0.8892507553100586,1.0,0.0,3.0,1.0,0.0
12418680,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.6957314014434814,0.2450873553752899,0.2251921445131302,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.8515962958335876,0.4607059061527252,0.4401488006114959,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.952180802822113,0.6344361305236816,0.4450700879096985,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028259277344,0.7684689164161682,0.3349697291851043,0.3218140304088592,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.6613649129867554,0.2114267796278,0.9744942784309388,285.3029479980469,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0665283203125,285.3038330078125,1.0,0.5788221955299377,1.0,0.6499999761581421,0.0,1.0,-2.889648675918579,2.8896405696868896,8.097116733551957e-06,2.2324249744415283,0.8761332631111145,0.8761332631111145,0.0,189.7628326416016,170.0,44825.78515625,-0.0,2316.854248046875,1.0,281.2412414550781,284.2337646484375,293.718017578125,296.5702209472656,293.1499938964844,293.1499938964844,281.54998779296875,36609.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034423828125,1.0,0.0,0.0,3.5763285160064697,3.576352119445801,8.534304356544453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.2119140625,0.0,1457.2047119140625,1895.4371337890625,0.0,3435.65087890625,0.8892507553100586,1.0,0.0,3.0,1.0,0.0
12418740,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7023601531982422,0.244786188006401,0.2245721817016601,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.8589690327644348,0.4596838653087616,0.4388054013252258,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.9622050523757936,0.6348682045936584,0.4450794756412506,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7755675911903381,0.3346096277236938,0.3210989832878113,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.6672254204750061,0.2109499871730804,0.9705774784088136,285.47869873046875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0736389160156,285.4796447753906,1.0,0.5729706883430481,1.0,0.6499999761581421,0.0,1.0,-2.881730794906616,2.8817226886749268,8.052913472056389e-06,2.226356267929077,0.8721910715103149,0.8721910715103149,0.0,181.7593536376953,158.0,43221.265625,-0.0,2263.599365234375,1.0,281.541015625,284.4436340332031,293.6920166015625,296.4457092285156,293.1499938964844,293.1499938964844,281.8500061035156,36570.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895386457443237,1.0,0.0,0.0,3.554926633834839,3.554949760437012,8.432465392615995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5576171875,0.0,1434.1026611328125,1895.4371337890625,0.0,3305.892822265625,0.8844587802886963,1.0,0.0,3.0,1.0,0.0
12418800,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7023601531982422,0.244786188006401,0.2245721817016601,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.8589690327644348,0.4596838653087616,0.4388054013252258,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.9622050523757936,0.6348682045936584,0.4450794756412506,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7755675911903381,0.3346096277236938,0.3210989832878113,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.6672254204750061,0.2109499871730804,0.9705774784088136,285.47869873046875,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0736389160156,285.4796447753906,1.0,0.5729706883430481,1.0,0.6499999761581421,0.0,1.0,-2.881730794906616,2.8817226886749268,8.052913472056389e-06,2.226356267929077,0.8721910715103149,0.8721910715103149,0.0,181.7593536376953,158.0,43221.265625,-0.0,2263.599365234375,1.0,281.541015625,284.4436340332031,293.6920166015625,296.4457092285156,293.1499938964844,293.1499938964844,281.8500061035156,36570.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895386457443237,1.0,0.0,0.0,3.554926633834839,3.554949760437012,8.432465392615995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.5576171875,0.0,1434.1026611328125,1895.4371337890625,0.0,3305.892822265625,0.8844587802886963,1.0,0.0,3.0,1.0,0.0
12418860,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.7116228938102722,0.2446890026330948,0.2240811139345169,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.8696181774139404,0.4589162170886993,0.4376486241817474,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.9749577641487122,0.6355802416801453,0.445245087146759,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7856780886650085,0.3344739377498626,0.3205418288707733,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.6758307814598083,0.210699588060379,0.9674156308174132,285.6537780761719,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0824279785156,285.6547241210937,1.0,0.5661535859107971,1.0,0.6499999761581421,0.0,1.0,-2.8754777908325195,2.87546968460083,8.018129847187083e-06,2.2215819358825684,0.8689212799072266,0.8689212799072266,0.0,171.84190368652344,146.0,41637.296875,-0.0,2204.10205078125,1.0,281.8407897949219,284.6521911621094,293.66265869140625,296.3199462890625,293.1499938964844,293.1499938964844,282.1499938964844,36512.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757439255714417,1.0,0.0,0.0,3.535643577575684,3.5356664657592773,8.341232842212776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.13818359375,0.0,1413.3419189453125,1895.4371337890625,0.0,3176.6826171875,0.8801260590553284,1.0,0.0,3.0,1.0,0.0
12418920,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.7116228938102722,0.2446890026330948,0.2240811139345169,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.8696181774139404,0.4589162170886993,0.4376486241817474,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.9749577641487122,0.6355802416801453,0.445245087146759,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65362548828125,0.7856780886650085,0.3344739377498626,0.3205418288707733,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531677246094,0.6758307814598083,0.210699588060379,0.9674156308174132,285.6537780761719,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.0824279785156,285.6547241210937,1.0,0.5661535859107971,1.0,0.6499999761581421,0.0,1.0,-2.8754777908325195,2.87546968460083,8.018129847187083e-06,2.2215819358825684,0.8689212799072266,0.8689212799072266,0.0,171.84190368652344,146.0,41637.296875,-0.0,2204.10205078125,1.0,281.8407897949219,284.6521911621094,293.66265869140625,296.3199462890625,293.1499938964844,293.1499938964844,282.1499938964844,36512.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757439255714417,1.0,0.0,0.0,3.535643577575684,3.5356664657592773,8.341232842212776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.13818359375,0.0,1413.3419189453125,1895.4371337890625,0.0,3176.6826171875,0.8801260590553284,1.0,0.0,3.0,1.0,0.0
12418980,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7223297953605652,0.2447323054075241,0.2236887663602829,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.8831974267959595,0.4583345949649811,0.4366383254528045,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.988883376121521,0.6365035176277161,0.4455355107784271,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.7983651757240295,0.3344945609569549,0.3201038539409637,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.6868177056312561,0.2106046080589294,0.9648229479789734,285.8275451660156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.0920715332031,285.8284912109375,1.0,0.5588340163230896,1.0,0.6499999761581421,0.0,1.0,-2.870497226715088,2.8704891204833984,7.990513040567748e-06,2.21779465675354,0.8663314580917358,0.8663314580917358,0.0,160.9259033203125,134.0,40069.51953125,-0.0,2142.12451171875,1.0,282.140625,284.8589172363281,293.6304931640625,296.1925354003906,293.1499938964844,293.1499938964844,282.45001220703125,36442.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861724853515625,1.0,0.0,0.0,3.518960952758789,3.518983840942383,8.262704227490758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.32958984375,0.0,1395.4033203125,1895.4371337890625,0.0,3045.18310546875,0.8763639330863953,1.0,0.0,3.0,1.0,0.0
12419040,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.7223297953605652,0.2447323054075241,0.2236887663602829,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.8831974267959595,0.4583345949649811,0.4366383254528045,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.988883376121521,0.6365035176277161,0.4455355107784271,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.827392578125,0.7983651757240295,0.3344945609569549,0.3201038539409637,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.6868177056312561,0.2106046080589294,0.9648229479789734,285.8275451660156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.0920715332031,285.8284912109375,1.0,0.5588340163230896,1.0,0.6499999761581421,0.0,1.0,-2.870497226715088,2.8704891204833984,7.990513040567748e-06,2.21779465675354,0.8663314580917358,0.8663314580917358,0.0,160.9259033203125,134.0,40069.51953125,-0.0,2142.12451171875,1.0,282.140625,284.8589172363281,293.6304931640625,296.1925354003906,293.1499938964844,293.1499938964844,282.45001220703125,36442.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861724853515625,1.0,0.0,0.0,3.518960952758789,3.518983840942383,8.262704227490758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.32958984375,0.0,1395.4033203125,1895.4371337890625,0.0,3045.18310546875,0.8763639330863953,1.0,0.0,3.0,1.0,0.0
12419100,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.7281510233879089,0.2447770535945892,0.2234941571950912,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.8909809589385986,0.4580804109573364,0.436143159866333,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.9958352446556092,0.6370014548301697,0.4456768631935119,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.8055382370948792,0.3345344662666321,0.319894939661026,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.6930911540985107,0.2105893194675445,0.9636182188987732,285.95513916015625,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.0968017578125,285.9633483886719,1.0,0.5550563335418701,1.0,0.6499999761581421,0.0,1.0,-2.868138551712036,2.868130683898926,7.977465429576114e-06,2.216007232666016,0.865794837474823,0.865794837474823,0.0,155.2944793701172,134.0,38808.77734375,-0.0,2110.58837890625,1.0,282.394775390625,285.016845703125,293.58984375,296.0324401855469,293.1499938964844,293.1499938964844,282.45001220703125,36390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523682951927185,1.0,0.0,0.0,3.511488199234009,3.5115108489990234,8.227648322645109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.32568359375,0.0,1387.270751953125,1895.4371337890625,0.0,2957.457763671875,0.8747023940086365,1.0,0.0,3.0,1.0,0.0
12419160,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7337213158607483,0.2448658496141433,0.2234004735946655,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8984501957893372,0.4578868150711059,0.4357782304286957,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989929199219,0.9990000128746032,0.6377553343772888,0.4422347545623779,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.812207043170929,0.334619402885437,0.3197889626026153,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.6991008520126343,0.2106072753667831,0.9627952575683594,285.9989013671875,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1022644042969,285.9992370605469,1.0,0.5510497689247131,1.0,0.6499999761581421,0.0,1.0,-2.8622610569000244,2.862252950668335,7.945482138893567e-06,2.21177077293396,0.8644152879714966,0.8644152879714966,0.0,150.14259338378906,122.0,38484.0078125,-0.0,2075.626220703125,1.0,282.4408569335937,285.0626525878906,293.5956726074219,296.0632019042969,293.1499938964844,293.1499938964844,282.75,36363.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472946882247925,1.0,0.0,0.0,3.505199670791626,3.5052223205566406,8.198205705411965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.7666015625,0.0,1380.5731201171875,1895.4371337890625,0.0,2909.93896484375,0.8732444643974304,1.0,0.0,3.0,1.0,0.0
12419220,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.743870735168457,0.2449776530265808,0.2232018262147903,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.9124051332473756,0.4574547410011291,0.4350528120994568,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.9990000128746032,0.6423698663711548,0.4227741062641144,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8236849904060364,0.3347416818141937,0.319585233926773,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7098723649978638,0.2106146067380905,0.961283802986145,286.1524658203125,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1222229003906,286.1524658203125,1.0,0.5417949557304382,1.0,0.6499999761581421,0.0,1.0,-2.835796356201172,2.835788488388061,7.799300874467008e-06,2.1913516521453857,0.8628785014152527,0.8628785014152527,0.0,140.89112854003906,110.0,36756.91015625,-0.0,1987.0399169921875,1.0,282.7403564453125,285.2526550292969,293.5570373535156,295.9234924316406,293.1499938964844,293.1499938964844,283.04998779296875,36297.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319306969642639,1.0,0.0,0.0,3.4940316677093506,3.494054079055786,8.146047889567853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.81396484375,0.0,1368.6005859375,1895.4371337890625,0.0,2766.42578125,0.8707101345062256,1.0,0.0,3.0,1.0,0.0
12419280,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.743870735168457,0.2449776530265808,0.2232018262147903,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.9124051332473756,0.4574547410011291,0.4350528120994568,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.9990000128746032,0.6423698663711548,0.4227741062641144,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8236849904060364,0.3347416818141937,0.319585233926773,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7098723649978638,0.2106146067380905,0.961283802986145,286.1524658203125,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.1222229003906,286.1524658203125,1.0,0.5417949557304382,1.0,0.6499999761581421,0.0,1.0,-2.835796356201172,2.835788488388061,7.799300874467008e-06,2.1913516521453857,0.8628785014152527,0.8628785014152527,0.0,140.89112854003906,110.0,36756.91015625,-0.0,1987.0399169921875,1.0,282.7403564453125,285.2526550292969,293.5570373535156,295.9234924316406,293.1499938964844,293.1499938964844,283.04998779296875,36297.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319306969642639,1.0,0.0,0.0,3.4940316677093506,3.494054079055786,8.146047889567853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.81396484375,0.0,1368.6005859375,1895.4371337890625,0.0,2766.42578125,0.8707101345062256,1.0,0.0,3.0,1.0,0.0
12419340,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.7564648389816284,0.2450958639383316,0.2229730933904647,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.302734375,0.9308134317398072,0.4570649564266205,0.4343258738517761,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.9990000128746032,0.650143027305603,0.4007802903652191,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8373185992240906,0.3348799645900726,0.3193628191947937,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.7219650745391846,0.2106815129518509,0.9598445296287536,286.302734375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.1582946777344,286.3026428222656,1.0,0.5315667986869812,1.0,0.6499999761581421,0.0,1.0,-2.8062191009521484,2.806211471557617,7.637522685399745e-06,2.1685261726379395,0.8618096709251404,0.8618096709251404,0.0,130.9077911376953,113.0,35017.578125,-0.0,1891.62353515625,1.0,283.0402526855469,285.4397277832031,293.5145874023437,295.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,36233.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150346875190735,1.0,0.0,0.0,3.4852383136749268,3.4852609634399414,8.105098459054716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.375,0.0,1359.138916015625,1895.4371337890625,0.0,2609.63232421875,0.8667071461677551,1.0,0.0,3.0,1.0,0.0
12419400,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.7564648389816284,0.2450958639383316,0.2229730933904647,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.302734375,0.9308134317398072,0.4570649564266205,0.4343258738517761,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027648925781,0.9990000128746032,0.650143027305603,0.4007802903652191,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.8373185992240906,0.3348799645900726,0.3193628191947937,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30255126953125,0.7219650745391846,0.2106815129518509,0.9598445296287536,286.302734375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.1582946777344,286.3026428222656,1.0,0.5315667986869812,1.0,0.6499999761581421,0.0,1.0,-2.8062191009521484,2.806211471557617,7.637522685399745e-06,2.1685261726379395,0.8618096709251404,0.8618096709251404,0.0,130.9077911376953,113.0,35017.578125,-0.0,1891.62353515625,1.0,283.0402526855469,285.4397277832031,293.5145874023437,295.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,36233.25390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150346875190735,1.0,0.0,0.0,3.4852383136749268,3.4852609634399414,8.105098459054716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.375,0.0,1359.138916015625,1895.4371337890625,0.0,2609.63232421875,0.8667071461677551,1.0,0.0,3.0,1.0,0.0
12419460,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487548828125,0.7645149230957031,0.2448818236589431,0.22269968688488,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486633300781,0.942212700843811,0.4563112556934356,0.4335478544235229,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.9990000128746032,0.657970130443573,0.3876253664493561,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.8459920883178711,0.3347164988517761,0.3191148638725281,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.7292482852935791,0.2106276154518127,0.9589084386825562,286.3486633300781,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.1945495605469,286.3482360839844,1.0,0.5258303284645081,1.0,0.6499999761581421,0.0,1.0,-2.787705421447754,2.7876977920532227,7.536698376497952e-06,2.154043436050415,0.8590373992919922,0.8590373992919922,0.0,125.1291275024414,116.0,34134.32421875,-0.0,1835.093505859375,1.0,283.1463928222656,285.5062561035156,293.50848388671875,295.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,35905.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065424561500549,1.0,0.0,0.0,3.456190824508667,3.4562129974365234,7.970558044689824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.23876953125,0.0,1327.38037109375,1895.4371337890625,0.0,2531.39013671875,0.858637809753418,1.0,0.0,3.0,1.0,0.0
12419520,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487548828125,0.7645149230957031,0.2448818236589431,0.22269968688488,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486633300781,0.942212700843811,0.4563112556934356,0.4335478544235229,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.9990000128746032,0.657970130443573,0.3876253664493561,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.8459920883178711,0.3347164988517761,0.3191148638725281,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487854003906,0.7292482852935791,0.2106276154518127,0.9589084386825562,286.3486633300781,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.1945495605469,286.3482360839844,1.0,0.5258303284645081,1.0,0.6499999761581421,0.0,1.0,-2.787705421447754,2.7876977920532227,7.536698376497952e-06,2.154043436050415,0.8590373992919922,0.8590373992919922,0.0,125.1291275024414,116.0,34134.32421875,-0.0,1835.093505859375,1.0,283.1463928222656,285.5062561035156,293.50848388671875,295.73583984375,293.1499938964844,293.1499938964844,283.1499938964844,35905.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065424561500549,1.0,0.0,0.0,3.456190824508667,3.4562129974365234,7.970558044689824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.23876953125,0.0,1327.38037109375,1895.4371337890625,0.0,2531.39013671875,0.858637809753418,1.0,0.0,3.0,1.0,0.0
12419580,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7675752639770508,0.2441379129886627,0.2220750153064727,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9464796781539916,0.4549467265605926,0.4323317408561706,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9990000128746032,0.6634643077850342,0.3819352090358734,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.849499523639679,0.3340338766574859,0.3185167610645294,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7321699857711792,0.2102323025465011,0.9571728110313416,286.3436889648437,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.2137145996094,286.3432312011719,1.0,0.5227391719818115,1.0,0.6499999761581421,0.0,1.0,-2.775845527648926,2.7758378982543945,7.47267085898784e-06,2.144862651824951,0.8543699383735657,0.8543699383735657,0.0,122.5444793701172,119.0,33671.11328125,-0.0,1804.5299072265625,1.0,283.1498718261719,285.5128479003906,293.4953918457031,295.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,35325.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041607737541199,1.0,0.0,0.0,3.4055016040802,3.40552306175232,7.738476028862351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.32373046875,0.0,1273.076171875,1895.4371337890625,0.0,2509.527099609375,0.8463753461837769,1.0,0.0,3.0,1.0,0.0
12419640,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7675752639770508,0.2441379129886627,0.2220750153064727,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.9464796781539916,0.4549467265605926,0.4323317408561706,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9990000128746032,0.6634643077850342,0.3819352090358734,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.849499523639679,0.3340338766574859,0.3185167610645294,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.7321699857711792,0.2102323025465011,0.9571728110313416,286.3436889648437,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.2137145996094,286.3432312011719,1.0,0.5227391719818115,1.0,0.6499999761581421,0.0,1.0,-2.775845527648926,2.7758378982543945,7.47267085898784e-06,2.144862651824951,0.8543699383735657,0.8543699383735657,0.0,122.5444793701172,119.0,33671.11328125,-0.0,1804.5299072265625,1.0,283.1498718261719,285.5128479003906,293.4953918457031,295.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,35325.515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041607737541199,1.0,0.0,0.0,3.4055016040802,3.40552306175232,7.738476028862351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.32373046875,0.0,1273.076171875,1895.4371337890625,0.0,2509.527099609375,0.8463753461837769,1.0,0.0,3.0,1.0,0.0
