time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419700,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.7676340341567993,0.243625208735466,0.2216385453939438,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.9466298222541808,0.4540988802909851,0.4315661489963531,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.9990000128746032,0.6653946042060852,0.3810972869396209,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.849726140499115,0.3335408866405487,0.3180814385414123,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.7323527336120605,0.2099106907844543,0.95584636926651,286.3459167480469,286.6910095214844,292.7459716796875,290.4898681640625,292.7476501464844,297.2174377441406,286.3457946777344,1.0,0.521876335144043,1.0,0.6499999761581421,0.0,1.0,-2.771275043487549,2.7712674140930176,7.448085398209514e-06,2.1413321495056152,0.8515688180923462,0.8515688180923462,0.0,122.0629653930664,119.0,33410.2109375,-0.0,1795.2467041015625,1.0,283.14996337890625,285.52069091796875,293.4779968261719,295.6823425292969,293.1499938964844,293.1499938964844,283.1499938964844,34823.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031437993049622,1.0,0.0,0.0,3.3672585487365723,3.367279529571533,7.56564929815795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.15380859375,0.0,1232.6475830078125,1895.4371337890625,0.0,2500.203125,0.8399545550346375,1.0,0.0,3.0,1.0,0.0
12419760,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.7669582962989807,0.2430558949708938,0.2211569547653198,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.9457895755767822,0.4531836211681366,0.4307418763637543,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.9990000128746032,0.6668623089790344,0.3812721669673919,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.8491767644882202,0.3329797983169555,0.3175882995128631,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34454345703125,0.73187655210495,0.2095220386981964,0.9542691707611084,286.344482421875,286.7419738769531,292.7048645019531,290.4694519042969,292.7065124511719,297.21807861328125,286.34429931640625,1.0,0.5213625431060791,1.0,0.6499999761581421,0.0,1.0,-2.7674264907836914,2.76741909980774,7.427424861816689e-06,2.138363838195801,0.8483786582946777,0.8483786582946777,0.0,121.98711395263672,122.0,33195.3671875,-0.0,1789.006591796875,1.0,283.1499938964844,285.5240478515625,293.4573669433594,295.6502685546875,293.1499938964844,293.1499938964844,283.1499938964844,34610.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019310832023621,1.0,0.0,0.0,3.341097354888916,3.341118097305298,7.448546739396988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.69775390625,0.0,1206.3740234375,1895.4371337890625,0.0,2489.09375,0.8309550285339355,1.0,0.0,3.0,1.0,0.0
12419820,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506164550781,0.7655686140060425,0.2423785328865051,0.220581904053688,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3506774902344,0.9439798593521118,0.4521113634109497,0.4297716319561004,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507080078125,0.9990000128746032,0.6680826544761658,0.3823534846305847,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35064697265625,0.8478891253471375,0.332299143075943,0.3169869780540466,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3505859375,0.73076331615448,0.2090272605419159,0.9522597193717957,286.3506774902344,286.7977294921875,292.659912109375,290.44610595703125,292.6615295410156,297.2160339355469,286.3508605957031,1.0,0.5210906267166138,1.0,0.6499999761581421,0.0,1.0,-2.763730049133301,2.7637226581573486,7.407616067212075e-06,2.135516405105591,0.8445640802383423,0.8445640802383423,0.0,122.2565460205078,122.0,32892.84375,-0.0,1784.640380859375,1.0,283.1499938964844,285.5359191894531,293.4315490722656,295.6076354980469,293.1499938964844,293.1499938964844,283.1499938964844,34023.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002040982246399,1.0,0.0,0.0,3.2933602333068848,3.2933804988861084,7.237219961098162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.87939453125,0.0,1158.066162109375,1895.4371337890625,0.0,2473.291015625,0.8223508596420288,1.0,0.0,3.0,1.0,0.0
12419880,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7641097903251648,0.2418227046728134,0.2201156318187713,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.9420362114906312,0.4512408375740051,0.4289899170398712,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.9990000128746032,0.6687573790550232,0.3837392926216125,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.8464834690093994,0.3317324221134186,0.3164906203746795,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.352294921875,0.7295414209365845,0.2085991352796554,0.9505341053009032,286.3523254394531,286.8404541015625,292.6254272460937,290.4273986816406,292.62701416015625,297.2127380371094,286.3524169921875,1.0,0.5210661292076111,1.0,0.6499999761581421,0.0,1.0,-2.7612245082855225,2.7612171173095703,7.394210570055293e-06,2.133589506149292,0.8412727117538452,0.8412727117538452,0.0,122.6854019165039,125.0,32692.140625,-0.0,1782.845458984375,1.0,283.1499938964844,285.5413513183594,293.4110107421875,295.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,33804.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986602783203125,1.0,0.0,0.0,3.266062498092652,3.266082525253296,7.117743052731385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.4462890625,0.0,1131.7969970703125,1895.4371337890625,0.0,2459.1826171875,0.8130968809127808,1.0,0.0,3.0,1.0,0.0
12419940,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7599298357963562,0.2405110895633697,0.2190200090408325,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.936324179172516,0.449206531047821,0.427165687084198,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9990000128746032,0.6695271134376526,0.3882187902927398,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.84235680103302,0.3303737938404083,0.3153022229671478,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.7259094715118408,0.2075252383947372,0.946201503276825,286.3660888671875,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.2012023925781,286.3664245605469,1.0,0.5214776396751404,1.0,0.6499999761581421,0.0,1.0,-2.756462812423706,2.756455421447754,7.368781552941073e-06,2.129934310913086,0.8331764936447144,0.8331764936447144,0.0,124.20685577392578,128.0,32159.634765625,-0.0,1782.7601318359375,1.0,283.1499938964844,285.5635986328125,293.36285400390625,295.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,32942.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944825291633606,1.0,0.0,0.0,3.1827199459075928,3.1827392578125,6.75912076530949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.30029296875,0.0,1052.838623046875,1895.4371337890625,0.0,2421.09130859375,0.7933533787727356,1.0,0.0,3.0,1.0,0.0
12420000,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659973144531,0.7599298357963562,0.2405110895633697,0.2190200090408325,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.936324179172516,0.449206531047821,0.427165687084198,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.9990000128746032,0.6695271134376526,0.3882187902927398,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.84235680103302,0.3303737938404083,0.3153022229671478,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.7259094715118408,0.2075252383947372,0.946201503276825,286.3660888671875,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.2012023925781,286.3664245605469,1.0,0.5214776396751404,1.0,0.6499999761581421,0.0,1.0,-2.756462812423706,2.756455421447754,7.368781552941073e-06,2.129934310913086,0.8331764936447144,0.8331764936447144,0.0,124.20685577392578,128.0,32159.634765625,-0.0,1782.7601318359375,1.0,283.1499938964844,285.5635986328125,293.36285400390625,295.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,32942.6953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944825291633606,1.0,0.0,0.0,3.1827199459075928,3.1827392578125,6.75912076530949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.30029296875,0.0,1052.838623046875,1895.4371337890625,0.0,2421.09130859375,0.7933533787727356,1.0,0.0,3.0,1.0,0.0
12420060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.7550212740898132,0.2391519546508789,0.2178954631090164,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.9294283986091614,0.447119265794754,0.4253045618534088,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.9990000128746032,0.6694273948669434,0.3939594328403473,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8374290466308594,0.3289447426795959,0.3140597343444824,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.7214682102203369,0.2063435018062591,0.9414371252059937,286.384765625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.1859130859375,286.3852844238281,1.0,0.5223397016525269,1.0,0.6499999761581421,0.0,1.0,-2.752554178237915,2.752546787261963,7.347959581238683e-06,2.1269423961639404,0.824173629283905,0.824173629283905,0.0,126.26581573486328,131.0,31593.810546875,-0.0,1786.489501953125,1.0,283.1499938964844,285.59002685546875,293.3138732910156,295.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,32045.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897058129310608,1.0,0.0,0.0,3.092419147491455,3.092437505722046,6.381019375112373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.30029296875,0.0,971.7390747070312,1895.4371337890625,0.0,2377.704833984375,0.7720459699630737,1.0,0.0,3.0,1.0,0.0
12420120,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38458251953125,0.7550212740898132,0.2391519546508789,0.2178954631090164,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.384765625,0.9294283986091614,0.447119265794754,0.4253045618534088,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38482666015625,0.9990000128746032,0.6694273948669434,0.3939594328403473,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8374290466308594,0.3289447426795959,0.3140597343444824,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.384521484375,0.7214682102203369,0.2063435018062591,0.9414371252059937,286.384765625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.1859130859375,286.3852844238281,1.0,0.5223397016525269,1.0,0.6499999761581421,0.0,1.0,-2.752554178237915,2.752546787261963,7.347959581238683e-06,2.1269423961639404,0.824173629283905,0.824173629283905,0.0,126.26581573486328,131.0,31593.810546875,-0.0,1786.489501953125,1.0,283.1499938964844,285.59002685546875,293.3138732910156,295.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,32045.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897058129310608,1.0,0.0,0.0,3.092419147491455,3.092437505722046,6.381019375112373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.30029296875,0.0,971.7390747070312,1895.4371337890625,0.0,2377.704833984375,0.7720459699630737,1.0,0.0,3.0,1.0,0.0
12420180,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.7497612237930298,0.237757459282875,0.2167497277259826,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.921911895275116,0.4449944198131561,0.4234185516834259,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9990000128746032,0.668613851070404,0.4004783630371094,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.832085132598877,0.327463299036026,0.3127778470516205,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.716483473777771,0.2050821930170059,0.9363507628440856,286.40753173828125,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.16845703125,286.408203125,1.0,0.5234825015068054,1.0,0.6499999761581421,0.0,1.0,-2.749091625213623,2.749084234237671,7.329552317969501e-06,2.124298572540283,0.8142899870872498,0.8142899870872498,0.0,128.67889404296875,134.0,30990.560546875,-0.0,1792.54296875,1.0,283.1499938964844,285.6201477050781,293.2631530761719,295.3255920410156,293.1499938964844,293.1499938964844,283.1499938964844,31127.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844602465629578,1.0,0.0,0.0,2.995929479598999,2.995946884155273,5.989030000819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.990234375,0.0,890.0371704101562,1895.4371337890625,0.0,2330.277099609375,0.7493667602539062,1.0,0.0,3.0,1.0,0.0
12420240,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.7497612237930298,0.237757459282875,0.2167497277259826,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.921911895275116,0.4449944198131561,0.4234185516834259,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9990000128746032,0.668613851070404,0.4004783630371094,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4074401855469,0.832085132598877,0.327463299036026,0.3127778470516205,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4072265625,0.716483473777771,0.2050821930170059,0.9363507628440856,286.40753173828125,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.16845703125,286.408203125,1.0,0.5234825015068054,1.0,0.6499999761581421,0.0,1.0,-2.749091625213623,2.749084234237671,7.329552317969501e-06,2.124298572540283,0.8142899870872498,0.8142899870872498,0.0,128.67889404296875,134.0,30990.560546875,-0.0,1792.54296875,1.0,283.1499938964844,285.6201477050781,293.2631530761719,295.3255920410156,293.1499938964844,293.1499938964844,283.1499938964844,31127.552734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844602465629578,1.0,0.0,0.0,2.995929479598999,2.995946884155273,5.989030000819184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.990234375,0.0,890.0371704101562,1895.4371337890625,0.0,2330.277099609375,0.7493667602539062,1.0,0.0,3.0,1.0,0.0
12420300,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4230651855469,0.7470722794532776,0.2370494604110717,0.2161684334278106,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.9180592894554138,0.4439210593700409,0.422465980052948,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.423583984375,0.9990000128746032,0.667972207069397,0.4039300084114074,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.8293274641036987,0.3267063796520233,0.3121228516101837,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42291259765625,0.7138226628303528,0.2044282406568527,0.933707594871521,286.4234313964844,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.1592712402344,286.42449951171875,1.0,0.524122416973114,1.0,0.6499999761581421,0.0,1.0,-2.7474327087402344,2.7474253177642822,7.320744771277532e-06,2.123033285140991,0.8090736865997314,0.8090736865997314,0.0,129.97984313964844,134.0,30644.818359375,-0.0,1796.1156005859375,1.0,283.1499938964844,285.639892578125,293.23663330078125,295.2791442871094,293.1499938964844,293.1499938964844,283.1499938964844,30506.994140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816292643547058,1.0,0.0,0.0,2.9381470680236816,2.938163995742798,5.760238082075375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.17236328125,0.0,842.9501342773438,1895.4371337890625,0.0,2304.78076171875,0.7385199069976807,1.0,0.0,3.0,1.0,0.0
12420360,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43389892578125,0.7443782091140747,0.236333966255188,0.2155853062868118,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.914219081401825,0.4428399503231048,0.4215120673179626,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.9990000128746032,0.6671783328056335,0.4074645936489105,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43408203125,0.8265423774719238,0.3259386122226715,0.3114623725414276,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4338073730469,0.7110594511032104,0.2037607431411743,0.9310171604156494,286.4342041015625,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.1498413085937,286.43505859375,1.0,0.5247952342033386,1.0,0.6499999761581421,0.0,1.0,-2.7458062171936035,2.745798826217652,7.312115940294461e-06,2.121793508529663,0.8035677671432495,0.8035677671432495,0.0,131.3268280029297,137.0,30348.814453125,-0.0,1799.948486328125,1.0,283.1499938964844,285.6538391113281,293.2101745605469,295.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,30198.267578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787085175514221,1.0,0.0,0.0,2.893968343734741,2.893984794616699,5.588315161730861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.23486328125,0.0,809.0645141601562,1895.4371337890625,0.0,2278.552490234375,0.7254893183708191,1.0,0.0,3.0,1.0,0.0
12420420,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.7390124201774597,0.2348887473344802,0.2144050300121307,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651794433594,0.906742513179779,0.4406645894050598,0.4195892512798309,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653015136719,0.9990000128746032,0.6651963591575623,0.4147014319896698,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.8209161162376404,0.324379414319992,0.3101179897785187,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.7052527666091919,0.2023963034152984,0.9255003333091736,286.46514892578125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1307678222656,286.4661865234375,1.0,0.5262020230293274,1.0,0.6499999761581421,0.0,1.0,-2.7425284385681152,2.742521286010742,7.294740953511791e-06,2.1192944049835205,0.7920833230018616,0.7920833230018616,0.0,134.1248321533203,140.0,29665.873046875,-0.0,1808.047607421875,1.0,283.1499938964844,285.6913452148437,293.1548156738281,295.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,29249.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723848819732666,1.0,0.0,0.0,2.786609649658203,2.7866251468658447,5.181381652619166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.94580078125,0.0,729.4603881835938,1895.4371337890625,0.0,2222.04541015625,0.7004284858703613,1.0,0.0,3.0,1.0,0.0
12420480,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.7390124201774597,0.2348887473344802,0.2144050300121307,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4651794433594,0.906742513179779,0.4406645894050598,0.4195892512798309,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4653015136719,0.9990000128746032,0.6651963591575623,0.4147014319896698,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46502685546875,0.8209161162376404,0.324379414319992,0.3101179897785187,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.7052527666091919,0.2023963034152984,0.9255003333091736,286.46514892578125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1307678222656,286.4661865234375,1.0,0.5262020230293274,1.0,0.6499999761581421,0.0,1.0,-2.7425284385681152,2.742521286010742,7.294740953511791e-06,2.1192944049835205,0.7920833230018616,0.7920833230018616,0.0,134.1248321533203,140.0,29665.873046875,-0.0,1808.047607421875,1.0,283.1499938964844,285.6913452148437,293.1548156738281,295.1390075683594,293.1499938964844,293.1499938964844,283.1499938964844,29249.166015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723848819732666,1.0,0.0,0.0,2.786609649658203,2.7866251468658447,5.181381652619166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.94580078125,0.0,729.4603881835938,1895.4371337890625,0.0,2222.04541015625,0.7004284858703613,1.0,0.0,3.0,1.0,0.0
12420540,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.7337313294410706,0.2334278523921966,0.2132131904363632,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8997611403465271,0.4384757876396179,0.4176561236381531,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.9990000128746032,0.6626983880996704,0.4220534563064575,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8152385950088501,0.3227922022342682,0.3087497353553772,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.6993714570999146,0.2010019421577453,0.919853687286377,286.5003356933594,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.1119384765625,286.5015563964844,1.0,0.5276587009429932,1.0,0.6499999761581421,0.0,1.0,-2.73917818069458,2.739171028137207,7.276999895111658e-06,2.116738557815552,0.7798842191696167,0.7798842191696167,0.0,137.01925659179688,128.0,28941.796875,-0.0,1816.4652099609373,1.0,283.1499938964844,285.732666015625,293.0972595214844,295.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,28287.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654060125350952,1.0,0.0,0.0,2.67459774017334,2.674612283706665,4.773207251673739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.240234375,0.0,652.343994140625,1895.4371337890625,0.0,2160.154296875,0.6743667125701904,1.0,0.0,3.0,1.0,0.0
12420600,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.7337313294410706,0.2334278523921966,0.2132131904363632,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8997611403465271,0.4384757876396179,0.4176561236381531,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005187988281,0.9990000128746032,0.6626983880996704,0.4220534563064575,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8152385950088501,0.3227922022342682,0.3087497353553772,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.6993714570999146,0.2010019421577453,0.919853687286377,286.5003356933594,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.1119384765625,286.5015563964844,1.0,0.5276587009429932,1.0,0.6499999761581421,0.0,1.0,-2.73917818069458,2.739171028137207,7.276999895111658e-06,2.116738557815552,0.7798842191696167,0.7798842191696167,0.0,137.01925659179688,128.0,28941.796875,-0.0,1816.4652099609373,1.0,283.1499938964844,285.732666015625,293.0972595214844,295.0386047363281,293.1499938964844,293.1499938964844,283.1499938964844,28287.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654060125350952,1.0,0.0,0.0,2.67459774017334,2.674612283706665,4.773207251673739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.240234375,0.0,652.343994140625,1895.4371337890625,0.0,2160.154296875,0.6743667125701904,1.0,0.0,3.0,1.0,0.0
12420660,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53228759765625,0.7337005734443665,0.2319296896457672,0.2118412256240844,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.9001390337944031,0.436243325471878,0.4155323505401611,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326843261719,0.9990000128746032,0.6607521176338196,0.4193945825099945,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.815554678440094,0.3211500942707062,0.3071779608726501,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.6991556286811829,0.1995631456375122,0.9132632613182068,286.5325622558594,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0980224609375,286.5333251953125,1.0,0.5239085555076599,1.0,0.6499999761581421,0.0,1.0,-2.721992492675781,2.721985340118408,7.186461516539566e-06,2.1036880016326904,0.7668980360031128,0.7668980360031128,0.0,135.31057739257812,116.0,28103.36328125,-0.0,1782.4459228515625,1.0,283.1499938964844,285.7723999023437,293.0370178222656,294.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,27319.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575921416282654,1.0,0.0,0.0,2.558213233947754,2.5582268238067627,4.3668356397574826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.5439453125,0.0,578.3863525390625,1895.4371337890625,0.0,2091.48681640625,0.6473836302757263,1.0,0.0,3.0,1.0,0.0
12420720,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53228759765625,0.7337005734443665,0.2319296896457672,0.2118412256240844,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.9001390337944031,0.436243325471878,0.4155323505401611,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5326843261719,0.9990000128746032,0.6607521176338196,0.4193945825099945,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.532470703125,0.815554678440094,0.3211500942707062,0.3071779608726501,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.6991556286811829,0.1995631456375122,0.9132632613182068,286.5325622558594,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0980224609375,286.5333251953125,1.0,0.5239085555076599,1.0,0.6499999761581421,0.0,1.0,-2.721992492675781,2.721985340118408,7.186461516539566e-06,2.1036880016326904,0.7668980360031128,0.7668980360031128,0.0,135.31057739257812,116.0,28103.36328125,-0.0,1782.4459228515625,1.0,283.1499938964844,285.7723999023437,293.0370178222656,294.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,27319.01171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575921416282654,1.0,0.0,0.0,2.558213233947754,2.5582268238067627,4.3668356397574826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.5439453125,0.0,578.3863525390625,1895.4371337890625,0.0,2091.48681640625,0.6473836302757263,1.0,0.0,3.0,1.0,0.0
12420780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608825683594,0.7376306056976318,0.2304136455059051,0.2103344351053238,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.9060655832290648,0.4339682459831238,0.4132469892501831,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.9990000128746032,0.6609697937965393,0.4092848002910614,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610656738281,0.8203901052474976,0.3194641768932342,0.3054412603378296,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.7032381892204285,0.1981193125247955,0.9060319662094116,286.5611572265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.09539794921875,286.5618591308594,1.0,0.5168678760528564,1.0,0.6499999761581421,0.0,1.0,-2.694516181945801,2.694509267807007,7.0422488533949945e-06,2.082518577575684,0.7530493140220642,0.7530493140220642,0.0,130.21990966796875,119.0,27169.857421875,-0.0,1718.022705078125,1.0,283.1499938964844,285.81072998046875,292.97271728515625,294.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,26348.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483893036842346,1.0,0.0,0.0,2.4374234676361084,2.4374358654022217,3.964197787809098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.91162109375,0.0,508.0013122558594,1895.4371337890625,0.0,2011.5328369140625,0.619499683380127,1.0,0.0,3.0,1.0,0.0
12420840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5608825683594,0.7376306056976318,0.2304136455059051,0.2103344351053238,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.9060655832290648,0.4339682459831238,0.4132469892501831,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.9990000128746032,0.6609697937965393,0.4092848002910614,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610656738281,0.8203901052474976,0.3194641768932342,0.3054412603378296,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.560791015625,0.7032381892204285,0.1981193125247955,0.9060319662094116,286.5611572265625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.09539794921875,286.5618591308594,1.0,0.5168678760528564,1.0,0.6499999761581421,0.0,1.0,-2.694516181945801,2.694509267807007,7.0422488533949945e-06,2.082518577575684,0.7530493140220642,0.7530493140220642,0.0,130.21990966796875,119.0,27169.857421875,-0.0,1718.022705078125,1.0,283.1499938964844,285.81072998046875,292.97271728515625,294.81280517578125,293.1499938964844,293.1499938964844,283.1499938964844,26348.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483893036842346,1.0,0.0,0.0,2.4374234676361084,2.4374358654022217,3.964197787809098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.91162109375,0.0,508.0013122558594,1895.4371337890625,0.0,2011.5328369140625,0.619499683380127,1.0,0.0,3.0,1.0,0.0
12420900,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.7386221885681152,0.2296643406152725,0.2096095383167266,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.9077175855636596,0.4328322410583496,0.4121253192424774,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.9990000128746032,0.661705732345581,0.4061147272586822,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809936523437,0.821673572063446,0.318621426820755,0.3045941889286041,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.7042266130447388,0.1974154412746429,0.9025999307632446,286.5811767578125,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0974426269531,286.5827331542969,1.0,0.5145862698554993,1.0,0.6499999761581421,0.0,1.0,-2.683334350585937,2.6833271980285645,6.983623734413413e-06,2.0737340450286865,0.7458916902542114,0.7458916902542114,0.0,128.54734802246094,119.0,26665.30078125,-0.0,1693.9781494140625,1.0,283.1499938964844,285.8358154296875,292.9393615722656,294.7493591308594,293.1499938964844,293.1499938964844,283.1499938964844,25698.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431772351264954,1.0,0.0,0.0,2.368232011795044,2.368243932723999,3.74232769217997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.61279296875,0.0,469.9603576660156,1895.4371337890625,0.0,1966.7216796875,0.6062129139900208,1.0,0.0,3.0,1.0,0.0
12420960,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59735107421875,0.7388173341751099,0.2289210110902786,0.2089186310768127,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5978698730469,0.9082167744636536,0.4317035675048828,0.4110390841960907,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980224609375,0.9990000128746032,0.6623479127883911,0.4044325947761535,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59765625,0.8220507502555847,0.3177817761898041,0.303778737783432,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59716796875,0.7043638229370117,0.1967226564884185,0.8993581533432007,286.5978088378906,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.0992126464844,286.5992431640625,1.0,0.5128322243690491,1.0,0.6499999761581421,0.0,1.0,-2.6742990016937256,2.674292087554932,6.93659103490063e-06,2.066712141036988,0.7385064363479614,0.7385064363479614,0.0,127.55603790283205,122.0,26235.484375,-0.0,1676.3192138671875,1.0,283.1499938964844,285.85614013671875,292.906982421875,294.68994140625,293.1499938964844,293.1499938964844,283.1499938964844,25362.646484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377094626426697,1.0,0.0,0.0,2.3128182888031006,2.312829971313477,3.5692454503077897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.095703125,0.0,441.7789001464844,1895.4371337890625,0.0,1920.098876953125,0.5908488035202026,1.0,0.0,3.0,1.0,0.0
12421020,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6300354003906,0.7383309006690979,0.2279795706272125,0.2080579847097396,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6307373046875,0.9077839255332948,0.4302747249603271,0.4096763730049133,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.9990000128746032,0.662924587726593,0.4036202430725097,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8217020034790039,0.3167137205600738,0.3027568161487579,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297607421875,0.7037543058395386,0.1958466917276382,0.8953516483306885,286.63067626953125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.1003723144531,286.6325988769531,1.0,0.5112110376358032,1.0,0.6499999761581421,0.0,1.0,-2.6646053791046143,2.6645984649658203,6.8863178057654295e-06,2.0591835975646973,0.7289847731590271,0.7289847731590271,0.0,126.88909149169922,122.0,25606.626953125,-0.0,1659.29296875,1.0,283.1499938964844,285.8931579589844,292.8651733398437,294.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,24584.126953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303357124328613,1.0,0.0,0.0,2.2257795333862305,2.225790500640869,3.305656264274149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.7998046875,0.0,398.74945068359375,1895.4371337890625,0.0,1857.882080078125,0.5735978484153748,1.0,0.0,3.0,1.0,0.0
12421080,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6452331542969,0.737755298614502,0.2274523228406906,0.2075878977775573,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.9071015119552612,0.4294761717319488,0.408927857875824,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6461181640625,0.9990000128746032,0.6630960702896118,0.4037204682826996,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456298828125,0.821161687374115,0.3161141574382782,0.3021952211856842,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449890136719,0.7030853033065796,0.1953564882278442,0.8931642770767212,286.6458435058594,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1002502441406,286.6476745605469,1.0,0.5105628371238708,1.0,0.6499999761581421,0.0,1.0,-2.659956455230713,2.659949541091919,6.862278951302869e-06,2.0555758476257324,0.7234811782836914,0.7234811782836914,0.0,126.76373291015624,125.0,25295.302734375,-0.0,1652.0482177734375,1.0,283.1499938964844,285.9102783203125,292.84246826171875,294.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,24341.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261204123497009,1.0,0.0,0.0,2.185283899307251,2.1852943897247314,3.186464709870052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.513671875,0.0,380.2604370117188,1895.4371337890625,0.0,1822.6697998046875,0.5616058707237244,1.0,0.0,3.0,1.0,0.0
12421140,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.7352587580680847,0.2260088324546814,0.2063188105821609,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.9039562940597534,0.4272942245006561,0.4068992137908935,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.9990000128746032,0.6630135178565979,0.4056661427021026,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.8186241388320923,0.3144655525684356,0.3006700277328491,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.7002429366111755,0.1940056979656219,0.8872497081756592,286.7025451660156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.09735107421875,286.7047424316406,1.0,0.5095459222793579,1.0,0.6499999761581421,0.0,1.0,-2.6493887901306152,2.6493821144104004,6.807807039876934e-06,2.0473828315734863,0.7080596685409546,0.7080596685409546,0.0,127.16177368164062,128.0,24336.47265625,-0.0,1638.7451171875,1.0,283.1499938964844,285.97119140625,292.7782592773437,294.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,23290.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138931751251221,1.0,0.0,0.0,2.056211233139038,2.056220769882202,2.821167015554238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.04833984375,0.0,324.11505126953125,1895.4371337890625,0.0,1722.072998046875,0.5320920348167419,1.0,0.0,3.0,1.0,0.0
12421200,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017822265625,0.7352587580680847,0.2260088324546814,0.2063188105821609,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.9039562940597534,0.4272942245006561,0.4068992137908935,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.702880859375,0.9990000128746032,0.6630135178565979,0.4056661427021026,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7023010253906,0.8186241388320923,0.3144655525684356,0.3006700277328491,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.7002429366111755,0.1940056979656219,0.8872497081756592,286.7025451660156,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.09735107421875,286.7047424316406,1.0,0.5095459222793579,1.0,0.6499999761581421,0.0,1.0,-2.6493887901306152,2.6493821144104004,6.807807039876934e-06,2.0473828315734863,0.7080596685409546,0.7080596685409546,0.0,127.16177368164062,128.0,24336.47265625,-0.0,1638.7451171875,1.0,283.1499938964844,285.97119140625,292.7782592773437,294.4462890625,293.1499938964844,293.1499938964844,283.1499938964844,23290.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138931751251221,1.0,0.0,0.0,2.056211233139038,2.056220769882202,2.821167015554238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.04833984375,0.0,324.11505126953125,1895.4371337890625,0.0,1722.072998046875,0.5320920348167419,1.0,0.0,3.0,1.0,0.0
12421260,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.7318393588066101,0.2245918959379196,0.205099880695343,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669677734375,0.8996104001998901,0.4251606166362762,0.4049433469772339,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.9990000128746032,0.6621569395065308,0.4094063639640808,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.8149732947349548,0.3128385543823242,0.2991926372051239,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76568603515625,0.6963609457015991,0.1926636099815368,0.8815129995346069,286.7668762207031,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0911865234375,286.7694091796875,1.0,0.5093889236450195,1.0,0.6499999761581421,0.0,1.0,-2.641397476196289,2.641390800476074,6.766782007616712e-06,2.041198253631592,0.6923365592956543,0.6923365592956543,0.0,128.37460327148438,131.0,23352.93359375,-0.0,1632.8489990234375,1.0,283.1499938964844,286.0379333496094,292.71319580078125,294.3224792480469,293.1499938964844,293.1499938964844,283.1499938964844,22209.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010146379470825,1.0,0.0,0.0,1.9267200231552124,1.9267289638519287,2.477026441738417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.1396484375,0.0,273.6072082519531,1895.4371337890625,0.0,1618.76953125,0.5025538802146912,1.0,0.0,3.0,1.0,0.0
12421320,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.7318393588066101,0.2245918959379196,0.205099880695343,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669677734375,0.8996104001998901,0.4251606166362762,0.4049433469772339,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672424316406,0.9990000128746032,0.6621569395065308,0.4094063639640808,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.8149732947349548,0.3128385543823242,0.2991926372051239,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.76568603515625,0.6963609457015991,0.1926636099815368,0.8815129995346069,286.7668762207031,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0911865234375,286.7694091796875,1.0,0.5093889236450195,1.0,0.6499999761581421,0.0,1.0,-2.641397476196289,2.641390800476074,6.766782007616712e-06,2.041198253631592,0.6923365592956543,0.6923365592956543,0.0,128.37460327148438,131.0,23352.93359375,-0.0,1632.8489990234375,1.0,283.1499938964844,286.0379333496094,292.71319580078125,294.3224792480469,293.1499938964844,293.1499938964844,283.1499938964844,22209.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010146379470825,1.0,0.0,0.0,1.9267200231552124,1.9267289638519287,2.477026441738417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.1396484375,0.0,273.6072082519531,1895.4371337890625,0.0,1618.76953125,0.5025538802146912,1.0,0.0,3.0,1.0,0.0
12421380,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.7278541326522827,0.2232032269239425,0.2039247304201126,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.837890625,0.8944785594940186,0.4230773746967315,0.4030540883541107,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382263183594,0.9990000128746032,0.6606296300888062,0.4143373966217041,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.8105630278587341,0.3112354576587677,0.2977569997310638,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.6918274760246277,0.191330075263977,0.8759064078330994,286.8377990722656,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.0828857421875,286.8406066894531,1.0,0.509823203086853,1.0,0.6499999761581421,0.0,1.0,-2.6351771354675293,2.635170221328736,6.734953331033466e-06,2.036393880844116,0.6763938665390015,0.6763938665390015,0.0,130.14727783203125,134.0,22342.501953125,-0.0,1631.99853515625,1.0,283.1499938964844,286.1095886230469,292.6468200683594,294.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,21100.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873472332954407,1.0,0.0,0.0,1.797973394393921,1.7979813814163208,2.157048584194854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.630859375,0.0,228.8282470703125,1895.4371337890625,0.0,1512.3662109375,0.4762457013130188,1.0,0.0,3.0,1.0,0.0
12421440,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368225097656,0.7278541326522827,0.2232032269239425,0.2039247304201126,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.837890625,0.8944785594940186,0.4230773746967315,0.4030540883541107,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8382263183594,0.9990000128746032,0.6606296300888062,0.4143373966217041,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83746337890625,0.8105630278587341,0.3112354576587677,0.2977569997310638,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.6918274760246277,0.191330075263977,0.8759064078330994,286.8377990722656,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.0828857421875,286.8406066894531,1.0,0.509823203086853,1.0,0.6499999761581421,0.0,1.0,-2.6351771354675293,2.635170221328736,6.734953331033466e-06,2.036393880844116,0.6763938665390015,0.6763938665390015,0.0,130.14727783203125,134.0,22342.501953125,-0.0,1631.99853515625,1.0,283.1499938964844,286.1095886230469,292.6468200683594,294.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,21100.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873472332954407,1.0,0.0,0.0,1.797973394393921,1.7979813814163208,2.157048584194854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.630859375,0.0,228.8282470703125,1895.4371337890625,0.0,1512.3662109375,0.4762457013130188,1.0,0.0,3.0,1.0,0.0
12421500,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8658752441406,0.7257007360458374,0.2224990427494049,0.2033428847789764,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8668212890625,0.8917025327682495,0.4220292270183563,0.4021209478378296,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.9990000128746032,0.6595973968505859,0.4171374142169952,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.8081180453300476,0.310423880815506,0.297044426202774,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.689385712146759,0.1906546652317047,0.8731188178062439,286.8667297363281,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.0780639648437,286.86932373046875,1.0,0.5102025270462036,1.0,0.6499999761581421,0.0,1.0,-2.632514953613281,2.6325082778930664,6.72136593493633e-06,2.034343242645264,0.6681990027427673,0.6681990027427673,0.0,131.19532775878906,134.0,21895.43359375,-0.0,1632.9326171875,1.0,283.1499938964844,286.1387634277344,292.61505126953125,294.1366882324219,293.1499938964844,293.1499938964844,283.1499938964844,20810.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804680228233337,1.0,0.0,0.0,1.7450872659683228,1.7450950145721436,2.032018784348111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.49267578125,0.0,212.5612335205078,1895.4371337890625,0.0,1460.1519775390625,0.4648099541664123,1.0,0.0,3.0,1.0,0.0
