time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421560,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89276123046875,0.7234384417533875,0.2217767536640167,0.2027501463890075,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8936462402344,0.8888028860092163,0.4209620058536529,0.4011761844158172,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939514160156,0.9990000128746032,0.6583706736564636,0.4201284348964691,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8055054545402527,0.3095940053462982,0.2963204383850097,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.6868389248847961,0.1899654120206833,0.8702940344810486,286.8935852050781,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0728454589844,286.89599609375,1.0,0.5106595754623413,1.0,0.6499999761581421,0.0,1.0,-2.6299970149993896,2.629990339279175,6.708532509946963e-06,2.0324060916900635,0.6598544120788574,0.6598544120788574,0.0,132.3349151611328,122.0,21461.15234375,-0.0,1634.4779052734375,1.0,283.1499938964844,286.1658630371094,292.5840148925781,294.07916259765625,293.1499938964844,293.1499938964844,283.1499938964844,20595.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736929416656494,1.0,0.0,0.0,1.6952664852142334,1.695273995399475,1.91765010981726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.2958984375,0.0,198.19390869140625,1895.4371337890625,0.0,1409.6517333984375,0.4542199373245239,1.0,0.0,3.0,1.0,0.0
12421620,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.7238093018531799,0.2202547937631607,0.2013565450906753,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.889795184135437,0.4187353253364563,0.3990595936775207,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9990000128746032,0.6564038395881653,0.4165538251399994,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.8062980771064758,0.3078480362892151,0.2946487665176391,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.6870546936988831,0.1885192543268203,0.8636500835418701,286.9369506835937,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0649719238281,286.9385986328125,1.0,0.506468653678894,1.0,0.6499999761581421,0.0,1.0,-2.6115102767944336,2.611503839492798,6.61497688270174e-06,2.0183284282684326,0.6426177024841309,0.6426177024841309,0.0,130.2354278564453,110.0,20567.7421875,-0.0,1599.0966796875,1.0,283.1499938964844,286.2120361328125,292.5220947265625,293.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,20313.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660392165184021,1.0,0.0,0.0,1.6010284423828125,1.601035475730896,1.710375698849021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.63134765625,0.0,173.32554626464844,1895.4371337890625,0.0,1313.303466796875,0.4346662163734436,1.0,0.0,3.0,1.0,0.0
12421680,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9363708496094,0.7238093018531799,0.2202547937631607,0.2013565450906753,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.889795184135437,0.4187353253364563,0.3990595936775207,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.9990000128746032,0.6564038395881653,0.4165538251399994,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.936767578125,0.8062980771064758,0.3078480362892151,0.2946487665176391,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.6870546936988831,0.1885192543268203,0.8636500835418701,286.9369506835937,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.0649719238281,286.9385986328125,1.0,0.506468653678894,1.0,0.6499999761581421,0.0,1.0,-2.6115102767944336,2.611503839492798,6.61497688270174e-06,2.0183284282684326,0.6426177024841309,0.6426177024841309,0.0,130.2354278564453,110.0,20567.7421875,-0.0,1599.0966796875,1.0,283.1499938964844,286.2120361328125,292.5220947265625,293.9651184082031,293.1499938964844,293.1499938964844,283.1499938964844,20313.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660392165184021,1.0,0.0,0.0,1.6010284423828125,1.601035475730896,1.710375698849021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.63134765625,0.0,173.32554626464844,1895.4371337890625,0.0,1313.303466796875,0.4346662163734436,1.0,0.0,3.0,1.0,0.0
12421740,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7278397679328918,0.2186596095561981,0.1997836977243423,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8959000706672668,0.4163992702960968,0.3967242836952209,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.9990000128746032,0.6563577055931091,0.4059496521949768,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.8115069270133972,0.3060066401958465,0.2927700877189636,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.6912558674812317,0.187018021941185,0.8561857342720032,286.97076416015625,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.0649108886719,286.9721374511719,1.0,0.4990720450878143,1.0,0.6499999761581421,0.0,1.0,-2.5828535556793213,2.582847118377685,6.4707101046224125e-06,1.9962362051010127,0.6245418787002563,0.6245418787002563,0.0,124.9756851196289,113.0,19651.765625,-0.0,1536.3079833984375,1.0,283.1499938964844,286.2511901855469,292.4574279785156,293.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20163.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468995213508606,1.0,0.0,0.0,1.510501265525818,1.5105079412460327,1.522423929145589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.56884765625,0.0,152.00369262695312,1895.4371337890625,0.0,1219.564453125,0.4164828956127167,1.0,0.0,3.0,1.0,0.0
12421800,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7278397679328918,0.2186596095561981,0.1997836977243423,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8959000706672668,0.4163992702960968,0.3967242836952209,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97100830078125,0.9990000128746032,0.6563577055931091,0.4059496521949768,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9706115722656,0.8115069270133972,0.3060066401958465,0.2927700877189636,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9700622558594,0.6912558674812317,0.187018021941185,0.8561857342720032,286.97076416015625,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.0649108886719,286.9721374511719,1.0,0.4990720450878143,1.0,0.6499999761581421,0.0,1.0,-2.5828535556793213,2.582847118377685,6.4707101046224125e-06,1.9962362051010127,0.6245418787002563,0.6245418787002563,0.0,124.9756851196289,113.0,19651.765625,-0.0,1536.3079833984375,1.0,283.1499938964844,286.2511901855469,292.4574279785156,293.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,20163.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468995213508606,1.0,0.0,0.0,1.510501265525818,1.5105079412460327,1.522423929145589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.56884765625,0.0,152.00369262695312,1895.4371337890625,0.0,1219.564453125,0.4164828956127167,1.0,0.0,3.0,1.0,0.0
12421860,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.7290232181549072,0.2170440107583999,0.1982619017362594,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.8980811238288879,0.4140183329582214,0.3944140374660492,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9990000128746032,0.6573530435562134,0.4007400274276733,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8132426738739014,0.304125964641571,0.2909251749515533,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.6923801898956299,0.1855152249336242,0.8490630984306335,287.0083923339844,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0697021484375,287.0103759765625,1.0,0.4947134554386139,1.0,0.6499999761581421,0.0,1.0,-2.561199426651001,2.5611932277679443,6.362316980812466e-06,1.979322075843811,0.6057656407356262,0.6057656407356262,0.0,122.1690673828125,116.0,18754.181640625,-0.0,1494.8013916015625,1.0,283.1499938964844,286.2928161621094,292.3905334472656,293.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,20071.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327275633811951,1.0,0.0,0.0,1.421445608139038,1.4214519262313845,1.3481988503372122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.021484375,0.0,133.127685546875,1895.4371337890625,0.0,1125.7310791015625,0.3991091251373291,1.0,0.0,3.0,1.0,0.0
12421920,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077209472656,0.7290232181549072,0.2170440107583999,0.1982619017362594,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00848388671875,0.8980811238288879,0.4140183329582214,0.3944140374660492,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9990000128746032,0.6573530435562134,0.4007400274276733,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081787109375,0.8132426738739014,0.304125964641571,0.2909251749515533,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.6923801898956299,0.1855152249336242,0.8490630984306335,287.0083923339844,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0697021484375,287.0103759765625,1.0,0.4947134554386139,1.0,0.6499999761581421,0.0,1.0,-2.561199426651001,2.5611932277679443,6.362316980812466e-06,1.979322075843811,0.6057656407356262,0.6057656407356262,0.0,122.1690673828125,116.0,18754.181640625,-0.0,1494.8013916015625,1.0,283.1499938964844,286.2928161621094,292.3905334472656,293.7262268066406,293.1499938964844,293.1499938964844,283.1499938964844,20071.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327275633811951,1.0,0.0,0.0,1.421445608139038,1.4214519262313845,1.3481988503372122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.021484375,0.0,133.127685546875,1895.4371337890625,0.0,1125.7310791015625,0.3991091251373291,1.0,0.0,3.0,1.0,0.0
12421980,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.7278379797935486,0.2154175639152526,0.1967951506376266,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543212890625,0.8969743847846985,0.4116285443305969,0.3921580910682678,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.9990000128746032,0.6576443910598755,0.3998801708221435,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.8121784329414368,0.3022251725196838,0.2891276180744171,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.6909262537956238,0.184006005525589,0.8422564268112183,287.0542297363281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.071533203125,287.0565490722656,1.0,0.4921910762786865,1.0,0.6499999761581421,0.0,1.0,-2.5453500747680664,2.5453438758850098,6.2837139012117404e-06,1.9670177698135376,0.5864462852478027,0.5864462852478027,0.0,121.2921905517578,119.0,17866.775390625,-0.0,1469.9202880859375,1.0,283.1499938964844,286.3399963378906,292.3238525390625,293.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,19992.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617917001247406,1.0,0.0,0.0,1.333467721939087,1.333473563194275,1.186474563041884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.0751953125,0.0,116.271728515625,1895.4371337890625,0.0,1033.0577392578125,0.3824017941951751,1.0,0.0,3.0,1.0,0.0
12422040,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534362792969,0.7278379797935486,0.2154175639152526,0.1967951506376266,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543212890625,0.8969743847846985,0.4116285443305969,0.3921580910682678,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.9990000128746032,0.6576443910598755,0.3998801708221435,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.053955078125,0.8121784329414368,0.3022251725196838,0.2891276180744171,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.6909262537956238,0.184006005525589,0.8422564268112183,287.0542297363281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.071533203125,287.0565490722656,1.0,0.4921910762786865,1.0,0.6499999761581421,0.0,1.0,-2.5453500747680664,2.5453438758850098,6.2837139012117404e-06,1.9670177698135376,0.5864462852478027,0.5864462852478027,0.0,121.2921905517578,119.0,17866.775390625,-0.0,1469.9202880859375,1.0,283.1499938964844,286.3399963378906,292.3238525390625,293.60595703125,293.1499938964844,293.1499938964844,283.1499938964844,19992.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617917001247406,1.0,0.0,0.0,1.333467721939087,1.333473563194275,1.186474563041884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.0751953125,0.0,116.271728515625,1895.4371337890625,0.0,1033.0577392578125,0.3824017941951751,1.0,0.0,3.0,1.0,0.0
12422100,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0786437988281,0.7265999913215637,0.2146021276712417,0.1960763186216354,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.8955302238464355,0.4104351699352264,0.3910483419895172,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.9990000128746032,0.6574128866195679,0.4006228744983673,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791931152344,0.8108764290809631,0.3012698888778686,0.2882413566112518,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.6894928216934204,0.1832460612058639,0.8389173150062561,287.0794677734375,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0706787109375,287.0819091796875,1.0,0.4914708137512207,1.0,0.6499999761581421,0.0,1.0,-2.538968801498413,2.5389623641967773,6.252217190194642e-06,1.9620695114135744,0.5765866637229919,0.5765866637229919,0.0,121.36750793457033,119.0,17424.10546875,-0.0,1461.830810546875,1.0,283.1499938964844,286.3651733398437,292.2908020019531,293.5462341308594,293.1499938964844,293.1499938964844,283.1499938964844,19953.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102999448776245,1.0,0.0,0.0,1.2899384498596191,1.2899441719055176,1.1102771679816217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.5693359375,0.0,108.54656219482422,1895.4371337890625,0.0,987.6525268554688,0.3743101358413696,1.0,0.0,3.0,1.0,0.0
12422160,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.7250623106956482,0.2137858271598816,0.1953646391630172,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.893677830696106,0.409243643283844,0.3899485468864441,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.9990000128746032,0.656951367855072,0.4019116461277008,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1056213378906,0.8092050552368164,0.3003123998641968,0.2873612642288208,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047058105469,0.6877323985099792,0.182481899857521,0.8356006145477295,287.1058959960937,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0688171386719,287.1084899902344,1.0,0.491003006696701,1.0,0.6499999761581421,0.0,1.0,-2.533296823501587,2.5332906246185303,6.224295702850213e-06,1.957674503326416,0.5666127800941467,0.5666127800941467,0.0,121.68292236328124,122.0,16981.04296875,-0.0,1455.7430419921875,1.0,283.1499938964844,286.39111328125,292.25787353515625,293.4866638183594,293.1499938964844,293.1499938964844,283.1499938964844,19912.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025603413581848,1.0,0.0,0.0,1.2467495203018188,1.2467551231384275,1.0371745418069622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.28955078125,0.0,101.25563049316406,1895.4371337890625,0.0,943.15087890625,0.3663971126079559,1.0,0.0,3.0,1.0,0.0
12422220,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.7224299311637878,0.212609127163887,0.1943499147891998,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459350585937,0.8904567956924438,0.4075314700603485,0.3883799314498901,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1462707519531,0.9990000128746032,0.6559131741523743,0.4045282304286957,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1455078125,0.8062597513198853,0.2989301383495331,0.2861023843288421,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.6847509145736694,0.1813738346099853,0.8308475017547607,287.14581298828125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.06463623046875,287.1485290527344,1.0,0.4906838834285736,1.0,0.6499999761581421,0.0,1.0,-2.5261118412017822,2.5261056423187256,6.189026407810161e-06,1.952112078666687,0.5520641803741455,0.5520641803741455,0.0,122.47527313232422,122.0,16342.541015625,-0.0,1449.753662109375,1.0,283.1499938964844,286.4296875,292.2106018066406,293.401123046875,293.1499938964844,293.1499938964844,283.1499938964844,19844.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911915898323059,1.0,0.0,0.0,1.1853243112564087,1.1853296756744385,9.374924303529045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.9697265625,0.0,91.5012664794922,1895.4371337890625,0.0,880.9379272460938,0.355345070362091,1.0,0.0,3.0,1.0,0.0
12422280,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.160888671875,0.7213018536567688,0.2121510952711105,0.1939577758312225,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16192626953125,0.8890731334686279,0.406866580247879,0.3877738118171692,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622619628906,0.9990000128746032,0.6554030179977417,0.4057329297065735,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1614990234375,0.8049735426902771,0.2983913123607635,0.2856146991252899,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1604919433594,0.6834850311279297,0.1809405386447906,0.8290027976036072,287.1618347167969,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0626525878906,287.1645812988281,1.0,0.4906477332115173,1.0,0.6499999761581421,0.0,1.0,-2.523557186126709,2.5235509872436523,6.176513579703169e-06,1.9501358270645144,0.546352744102478,0.546352744102478,0.0,122.86790466308594,125.0,16094.2314453125,-0.0,1448.107177734375,1.0,283.1499938964844,286.4449768066406,292.1922607421875,293.367919921875,293.1499938964844,293.1499938964844,283.1499938964844,19816.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866975784301758,1.0,0.0,0.0,1.161728024482727,1.1617333889007568,9.0053866586004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.41943359375,0.0,87.9391860961914,1895.4371337890625,0.0,857.41796875,0.3511635661125183,1.0,0.0,3.0,1.0,0.0
12422340,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.7168417572975159,0.2105124443769455,0.1925665289163589,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2209167480469,0.8836444616317749,0.4044956266880035,0.3856250047683716,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.9990000128746032,0.6530898809432983,0.4107721447944641,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.220458984375,0.7999058961868286,0.2964585721492767,0.2838780879974365,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193908691406,0.6785675883293152,0.1793819665908813,0.8224211931228638,287.2207946777344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0542907714844,287.2237243652344,1.0,0.4908682405948639,1.0,0.6499999761581421,0.0,1.0,-2.515362501144409,2.515356540679932,6.136475803941721e-06,1.9438031911849976,0.525702178478241,0.525702178478241,0.0,124.61011505126952,128.0,15208.6630859375,-0.0,1444.9107666015625,1.0,283.1499938964844,286.5006408691406,292.1269226074219,293.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19702.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702800154685974,1.0,0.0,0.0,1.079032301902771,1.079037308692932,7.768949927822177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.5693359375,0.0,76.24380493164062,1895.4371337890625,0.0,776.456787109375,0.3368281722068786,1.0,0.0,3.0,1.0,0.0
12422400,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.7168417572975159,0.2105124443769455,0.1925665289163589,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2209167480469,0.8836444616317749,0.4044956266880035,0.3856250047683716,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2212829589844,0.9990000128746032,0.6530898809432983,0.4107721447944641,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.220458984375,0.7999058961868286,0.2964585721492767,0.2838780879974365,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2193908691406,0.6785675883293152,0.1793819665908813,0.8224211931228638,287.2207946777344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.0542907714844,287.2237243652344,1.0,0.4908682405948639,1.0,0.6499999761581421,0.0,1.0,-2.515362501144409,2.515356540679932,6.136475803941721e-06,1.9438031911849976,0.525702178478241,0.525702178478241,0.0,124.61011505126952,128.0,15208.6630859375,-0.0,1444.9107666015625,1.0,283.1499938964844,286.5006408691406,292.1269226074219,293.24957275390625,293.1499938964844,293.1499938964844,283.1499938964844,19702.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702800154685974,1.0,0.0,0.0,1.079032301902771,1.079037308692932,7.768949927822177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.5693359375,0.0,76.24380493164062,1895.4371337890625,0.0,776.456787109375,0.3368281722068786,1.0,0.0,3.0,1.0,0.0
12422460,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.7118154168128967,0.2088664472103119,0.191183254122734,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.8777228593826294,0.4021258056163788,0.3834929764270782,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821044921875,0.9990000128746032,0.6500451564788818,0.4166484773159027,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.7943404912948608,0.2945066690444946,0.2821396291255951,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801513671875,0.673248291015625,0.1778065860271453,0.8158315420150757,287.2816162109375,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0449523925781,287.2845764160156,1.0,0.4914924502372741,1.0,0.6499999761581421,0.0,1.0,-2.508192539215088,2.5081863403320312,6.101568942540325e-06,1.938270807266236,0.5046683549880981,0.5046683549880981,0.0,126.75401306152344,116.0,14329.939453125,-0.0,1444.76953125,1.0,283.1499938964844,286.5574951171875,292.0621032714844,293.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,19576.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532746911048889,1.0,0.0,0.0,0.9992417693138124,0.9992465972900392,6.662460094730704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.0234375,0.0,66.07756805419922,1895.4371337890625,0.0,700.3842163085938,0.3235191106796264,1.0,0.0,3.0,1.0,0.0
12422520,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.7118154168128967,0.2088664472103119,0.191183254122734,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2817077636719,0.8777228593826294,0.4021258056163788,0.3834929764270782,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821044921875,0.9990000128746032,0.6500451564788818,0.4166484773159027,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.7943404912948608,0.2945066690444946,0.2821396291255951,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801513671875,0.673248291015625,0.1778065860271453,0.8158315420150757,287.2816162109375,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0449523925781,287.2845764160156,1.0,0.4914924502372741,1.0,0.6499999761581421,0.0,1.0,-2.508192539215088,2.5081863403320312,6.101568942540325e-06,1.938270807266236,0.5046683549880981,0.5046683549880981,0.0,126.75401306152344,116.0,14329.939453125,-0.0,1444.76953125,1.0,283.1499938964844,286.5574951171875,292.0621032714844,293.1320495605469,293.1499938964844,293.1499938964844,283.1499938964844,19576.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532746911048889,1.0,0.0,0.0,0.9992417693138124,0.9992465972900392,6.662460094730704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.0234375,0.0,66.07756805419922,1895.4371337890625,0.0,700.3842163085938,0.3235191106796264,1.0,0.0,3.0,1.0,0.0
12422580,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33575439453125,0.711885392665863,0.2071855068206787,0.1896342188119888,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367004394531,0.8784390687942505,0.3997184932231903,0.3811893165111542,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3370361328125,0.9990000128746032,0.647284984588623,0.4131519496440887,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363342285156,0.7947684526443481,0.2925000786781311,0.2802111804485321,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.6730720400810242,0.1761910319328308,0.808384120464325,287.3366394042969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0381164550781,287.3390197753906,1.0,0.4870803356170654,1.0,0.6499999761581421,0.0,1.0,-2.488115072250366,2.4881088733673096,6.004677288728999e-06,1.9229425191879272,0.4831372499465942,0.4831372499465942,0.0,124.6752700805664,104.0,13482.41796875,-0.0,1410.05078125,1.0,283.1499938964844,286.6217041015625,291.9989013671875,293.01763916015625,293.1499938964844,293.1499938964844,283.1499938964844,19447.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358114838600159,1.0,0.0,0.0,0.9226151704788208,0.9226197600364684,5.6798203473817934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.18603515625,0.0,57.29598617553711,1895.4371337890625,0.0,629.9027099609375,0.3112848401069641,1.0,0.0,3.0,1.0,0.0
12422640,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33575439453125,0.711885392665863,0.2071855068206787,0.1896342188119888,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3367004394531,0.8784390687942505,0.3997184932231903,0.3811893165111542,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3370361328125,0.9990000128746032,0.647284984588623,0.4131519496440887,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3363342285156,0.7947684526443481,0.2925000786781311,0.2802111804485321,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.6730720400810242,0.1761910319328308,0.808384120464325,287.3366394042969,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0381164550781,287.3390197753906,1.0,0.4870803356170654,1.0,0.6499999761581421,0.0,1.0,-2.488115072250366,2.4881088733673096,6.004677288728999e-06,1.9229425191879272,0.4831372499465942,0.4831372499465942,0.0,124.6752700805664,104.0,13482.41796875,-0.0,1410.05078125,1.0,283.1499938964844,286.6217041015625,291.9989013671875,293.01763916015625,293.1499938964844,293.1499938964844,283.1499938964844,19447.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358114838600159,1.0,0.0,0.0,0.9226151704788208,0.9226197600364684,5.6798203473817934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.18603515625,0.0,57.29598617553711,1895.4371337890625,0.0,629.9027099609375,0.3112848401069641,1.0,0.0,3.0,1.0,0.0
12422700,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.713505744934082,0.2063347101211547,0.18880595266819,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36114501953125,0.8808335661888123,0.3984959125518799,0.3799747824668884,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614501953125,0.9990000128746032,0.6466150879859924,0.4085527658462524,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607788085937,0.796819806098938,0.2914752662181854,0.2791806757450104,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.35992431640625,0.6745565533638,0.1753743439912796,0.8043928742408752,287.3610534667969,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0370483398437,287.36328125,1.0,0.4835918247699737,1.0,0.6499999761581421,0.0,1.0,-2.4741051197052,2.4740991592407227,5.937331934546819e-06,1.912140727043152,0.4721327424049377,0.4721327424049377,0.0,122.36385345458984,104.0,13060.916015625,-0.0,1382.489501953125,1.0,283.1499938964844,286.6546630859375,291.96807861328125,292.961669921875,293.1499938964844,293.1499938964844,283.1499938964844,19384.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270031690597534,1.0,0.0,0.0,0.8854519724845886,0.8854565024375916,5.231466815303065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4384765625,0.0,53.36774444580078,1895.4371337890625,0.0,597.0906372070312,0.3055622577667236,1.0,0.0,3.0,1.0,0.0
12422760,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.383544921875,0.7159442901611328,0.2054782807826995,0.1879513710737228,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3844299316406,0.8843470811843872,0.3972609639167785,0.3787264227867126,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3847045898437,0.9990000128746032,0.6465133428573608,0.4024860262870788,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840637207031,0.7998696565628052,0.2904366254806518,0.278114914894104,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832397460937,0.6769063472747803,0.1745540648698806,0.8002781271934509,287.38433837890625,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0376892089844,287.3865051269531,1.0,0.4794046282768249,1.0,0.6499999761581421,0.0,1.0,-2.458068370819092,2.4580626487731934,5.860684723302256e-06,1.899757742881775,0.4609619081020355,0.4609619081020355,0.0,119.42943572998048,107.0,12638.1865234375,-0.0,1350.07470703125,1.0,283.1499938964844,286.68585205078125,291.9375,292.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,19324.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181270837783813,1.0,0.0,0.0,0.8491018414497375,0.8491062521934509,4.810752685102671e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.75,0.0,49.72411346435547,1895.4371337890625,0.0,565.774169921875,0.3000991940498352,1.0,0.0,3.0,1.0,0.0
12422820,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4334411621094,0.7170203924179077,0.2037742435932159,0.1863459050655365,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344787597656,0.8864282369613647,0.3947910368442535,0.3763258159160614,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.9990000128746032,0.646871030330658,0.3971949517726898,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.8014798760414124,0.2883511185646057,0.2760739028453827,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4330749511719,0.677769660949707,0.1729319095611572,0.7926037907600403,287.4343566894531,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.04150390625,287.4369812011719,1.0,0.4748317301273346,1.0,0.6499999761581421,0.0,1.0,-2.435214042663574,2.4352080821990967,5.7519637266523205e-06,1.881914734840393,0.4382525086402893,0.4382525086402893,0.0,116.60831451416016,110.0,11820.4970703125,-0.0,1310.189697265625,1.0,283.1499938964844,286.75048828125,291.87530517578125,292.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,19203.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998953938484192,1.0,0.0,0.0,0.7791140675544739,0.7791182994842529,4.050378166198244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.353271484375,0.0,43.21685409545898,1895.4371337890625,0.0,506.60150146484375,0.2899055182933807,1.0,0.0,3.0,1.0,0.0
12422880,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4334411621094,0.7170203924179077,0.2037742435932159,0.1863459050655365,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344787597656,0.8864282369613647,0.3947910368442535,0.3763258159160614,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.434814453125,0.9990000128746032,0.646871030330658,0.3971949517726898,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.8014798760414124,0.2883511185646057,0.2760739028453827,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4330749511719,0.677769660949707,0.1729319095611572,0.7926037907600403,287.4343566894531,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.04150390625,287.4369812011719,1.0,0.4748317301273346,1.0,0.6499999761581421,0.0,1.0,-2.435214042663574,2.4352080821990967,5.7519637266523205e-06,1.881914734840393,0.4382525086402893,0.4382525086402893,0.0,116.60831451416016,110.0,11820.4970703125,-0.0,1310.189697265625,1.0,283.1499938964844,286.75048828125,291.87530517578125,292.7912902832031,293.1499938964844,293.1499938964844,283.1499938964844,19203.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998953938484192,1.0,0.0,0.0,0.7791140675544739,0.7791182994842529,4.050378166198244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.353271484375,0.0,43.21685409545898,1895.4371337890625,0.0,506.60150146484375,0.2899055182933807,1.0,0.0,3.0,1.0,0.0
12422940,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.7156399488449097,0.2020571827888488,0.1847980916500091,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.8852580189704895,0.3923121392726898,0.3739857673645019,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.48907470703125,0.9990000128746032,0.646589994430542,0.3962524831295013,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883117675781,0.8001387119293213,0.2862359881401062,0.2740762829780578,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4872741699219,0.6761093139648438,0.1713058352470398,0.7852662205696106,287.4886169433594,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0433044433594,287.4913635253906,1.0,0.472129762172699,1.0,0.6499999761581421,0.0,1.0,-2.41819167137146,2.418185949325561,5.671807230100967e-06,1.868699669837952,0.4150831699371338,0.4150831699371338,0.0,115.69290161132812,113.0,11032.3291015625,-0.0,1285.7950439453125,1.0,283.1499938964844,286.8183288574219,291.8063659667969,292.66375732421875,293.1499938964844,293.1499938964844,283.1499938964844,19091.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479403406381607,1.0,0.0,0.0,0.7131938338279724,0.7131979465484619,3.3939748789180164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.257568359375,0.0,37.66542816162109,1895.4371337890625,0.0,447.6159057617188,0.2806719839572906,1.0,0.0,3.0,1.0,0.0
12423000,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.7156399488449097,0.2020571827888488,0.1847980916500091,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4887390136719,0.8852580189704895,0.3923121392726898,0.3739857673645019,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.48907470703125,0.9990000128746032,0.646589994430542,0.3962524831295013,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883117675781,0.8001387119293213,0.2862359881401062,0.2740762829780578,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4872741699219,0.6761093139648438,0.1713058352470398,0.7852662205696106,287.4886169433594,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0433044433594,287.4913635253906,1.0,0.472129762172699,1.0,0.6499999761581421,0.0,1.0,-2.41819167137146,2.418185949325561,5.671807230100967e-06,1.868699669837952,0.4150831699371338,0.4150831699371338,0.0,115.69290161132812,113.0,11032.3291015625,-0.0,1285.7950439453125,1.0,283.1499938964844,286.8183288574219,291.8063659667969,292.66375732421875,293.1499938964844,293.1499938964844,283.1499938964844,19091.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479403406381607,1.0,0.0,0.0,0.7131938338279724,0.7131979465484619,3.3939748789180164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.257568359375,0.0,37.66542816162109,1895.4371337890625,0.0,447.6159057617188,0.2806719839572906,1.0,0.0,3.0,1.0,0.0
12423060,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.7125985026359558,0.2003169506788253,0.1832718253135681,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.8819851875305176,0.3898168504238128,0.3716745376586914,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444641113281,0.9990000128746032,0.6453427076339722,0.3980987966060638,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.7968697547912598,0.284082293510437,0.2720867395401001,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.6728047728538513,0.169658824801445,0.7780532836914062,287.5439758300781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413513183594,287.5467834472656,1.0,0.4707234501838684,1.0,0.6499999761581421,0.0,1.0,-2.404741048812866,2.404735326766968,5.6089056670316495e-06,1.8582721948623653,0.3914490044116974,0.3914490044116974,0.0,115.98123931884766,116.0,10271.8681640625,-0.0,1270.8729248046875,1.0,283.1499938964844,286.8868408203125,291.7384948730469,292.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18991.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565199613571167,1.0,0.0,0.0,0.6514216661453247,0.6514256000518799,2.8315081834762168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.493896484375,0.0,32.92975997924805,1895.4371337890625,0.0,389.9443664550781,0.2722840011119842,1.0,0.0,3.0,1.0,0.0
12423120,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429992675781,0.7125985026359558,0.2003169506788253,0.1832718253135681,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.8819851875305176,0.3898168504238128,0.3716745376586914,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444641113281,0.9990000128746032,0.6453427076339722,0.3980987966060638,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5436706542969,0.7968697547912598,0.284082293510437,0.2720867395401001,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5426025390625,0.6728047728538513,0.169658824801445,0.7780532836914062,287.5439758300781,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0413513183594,287.5467834472656,1.0,0.4707234501838684,1.0,0.6499999761581421,0.0,1.0,-2.404741048812866,2.404735326766968,5.6089056670316495e-06,1.8582721948623653,0.3914490044116974,0.3914490044116974,0.0,115.98123931884766,116.0,10271.8681640625,-0.0,1270.8729248046875,1.0,283.1499938964844,286.8868408203125,291.7384948730469,292.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18991.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565199613571167,1.0,0.0,0.0,0.6514216661453247,0.6514256000518799,2.8315081834762168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.493896484375,0.0,32.92975997924805,1895.4371337890625,0.0,389.9443664550781,0.2722840011119842,1.0,0.0,3.0,1.0,0.0
12423180,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.598388671875,0.7082734107971191,0.1985466182231903,0.1817484647035598,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5994873046875,0.8772943615913391,0.3872963190078735,0.3693714439868927,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.9990000128746032,0.6431198120117188,0.4018840193748474,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990600585937,0.7922750115394592,0.2818824052810669,0.270085334777832,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.6683886647224426,0.1679799854755401,0.7708507776260376,287.599365234375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.03594970703125,287.6021728515625,1.0,0.4702104032039642,1.0,0.6499999761581421,0.0,1.0,-2.3936331272125244,2.393627405166626,5.55725819140207e-06,1.8496744632720947,0.3673423528671264,0.3673423528671264,0.0,117.11211395263672,119.0,9536.49609375,-0.0,1262.293701171875,1.0,283.1499938964844,286.9551086425781,291.6763916015625,292.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,18891.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322191774845123,1.0,0.0,0.0,0.5935100317001343,0.5935139060020447,2.3504421520215143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.1552734375,0.0,28.843551635742188,1895.4371337890625,0.0,336.6322021484375,0.2647145688533783,1.0,0.0,3.0,1.0,0.0
12423240,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.598388671875,0.7082734107971191,0.1985466182231903,0.1817484647035598,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5994873046875,0.8772943615913391,0.3872963190078735,0.3693714439868927,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.9990000128746032,0.6431198120117188,0.4018840193748474,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5990600585937,0.7922750115394592,0.2818824052810669,0.270085334777832,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.6683886647224426,0.1679799854755401,0.7708507776260376,287.599365234375,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.03594970703125,287.6021728515625,1.0,0.4702104032039642,1.0,0.6499999761581421,0.0,1.0,-2.3936331272125244,2.393627405166626,5.55725819140207e-06,1.8496744632720947,0.3673423528671264,0.3673423528671264,0.0,117.11211395263672,119.0,9536.49609375,-0.0,1262.293701171875,1.0,283.1499938964844,286.9551086425781,291.6763916015625,292.4168395996094,293.1499938964844,293.1499938964844,283.1499938964844,18891.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322191774845123,1.0,0.0,0.0,0.5935100317001343,0.5935139060020447,2.3504421520215143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3227.1552734375,0.0,28.843551635742188,1895.4371337890625,0.0,336.6322021484375,0.2647145688533783,1.0,0.0,3.0,1.0,0.0
12423300,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260070800781,0.7057110667228699,0.1976481527090072,0.180983617901802,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8745570182800293,0.3860239088535309,0.3682178258895874,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62750244140625,0.9990000128746032,0.6416339874267578,0.4043433368206024,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6266784667969,0.7896018624305725,0.2807622253894806,0.2690748572349548,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255798339844,0.6658741235733032,0.1671261042356491,0.7672287821769714,287.6269836425781,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0323181152344,287.6297912597656,1.0,0.4702130258083343,1.0,0.6499999761581421,0.0,1.0,-2.3887174129486084,2.388711929321289,5.534489901037887e-06,1.8458744287490845,0.355097234249115,0.355097234249115,0.0,117.92823028564452,119.0,9179.701171875,-0.0,1259.800537109375,1.0,283.1499938964844,286.9892272949219,291.6477966308594,292.36016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18841.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198227524757385,1.0,0.0,0.0,0.565969705581665,0.5659735798835754,2.1373708136707137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.111572265625,0.0,27.01080703735352,1895.4371337890625,0.0,312.04571533203125,0.2612720429897308,1.0,0.0,3.0,1.0,0.0
12423360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.7030008435249329,0.1967435926198959,0.1802161484956741,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6560974121094,0.8716686367988586,0.3847461938858032,0.3670620620250702,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6565246582031,0.9990000128746032,0.6399429440498352,0.4070467352867126,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556091308594,0.7867777347564697,0.2796316146850586,0.2680577039718628,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.6632437705993652,0.1662648469209671,0.7635897397994995,287.6559753417969,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0284118652344,287.6590270996094,1.0,0.4703284204006195,1.0,0.6499999761581421,0.0,1.0,-2.3840606212615967,2.3840551376342773,5.512969892151887e-06,1.842276811599732,0.3427631855010986,0.3427631855010986,0.0,118.85618591308594,107.0,8847.068359375,-0.0,1258.0733642578125,1.0,283.1499938964844,287.0262451171875,291.6205139160156,292.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18788.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074085056781769,1.0,0.0,0.0,0.5393896102905273,0.5393933653831482,1.9413265661683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2982.201416015625,0.0,25.30176544189453,1895.4371337890625,0.0,288.890625,0.2580373287200928,1.0,0.0,3.0,1.0,0.0
