time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423420,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6997985839844,0.702671468257904,0.1952751278877258,0.1788705140352249,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70086669921875,0.8718978762626648,0.3826795220375061,0.3650901019573211,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70123291015625,0.9990000128746032,0.6374130845069885,0.4045438468456268,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.7866628170013428,0.2777882218360901,0.2662958800792694,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69940185546875,0.6627189517021179,0.1648595035076141,0.7571567296981812,287.7007751464844,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0233459472656,287.703369140625,1.0,0.4667319059371948,1.0,0.6499999761581421,0.0,1.0,-2.3672378063201904,2.367232322692871,5.435853381641209e-06,1.8294250965118408,0.3227887451648712,0.3227887451648712,0.0,117.33934783935548,107.0,8319.734375,-0.0,1232.21240234375,1.0,283.1499938964844,287.0904846191406,291.580078125,292.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18705.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877781331539154,1.0,0.0,0.0,0.4989088177680969,0.4989164173603058,1.6608707298360066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2800.416015625,0.0,22.8131160736084,1895.4371337890625,0.0,254.71725463867188,0.2532912492752075,1.0,0.0,3.0,1.0,0.0
12423480,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101135253906,0.7030797004699707,0.1949059814214706,0.1785190403461456,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7111511230469,0.8725484013557434,0.3821591734886169,0.3645804226398468,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115173339844,0.9990000128746032,0.6369385719299316,0.4030856490135193,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.71075439453125,0.7871711850166321,0.2773220539093017,0.2658367753028869,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7097473144531,0.6630344390869141,0.1645053923130035,0.7554683685302734,287.7110595703125,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0225830078125,287.7135925292969,1.0,0.4654726088047027,1.0,0.6499999761581421,0.0,1.0,-2.3618733882904053,2.361867904663086,5.411310667113867e-06,1.8252886533737185,0.3177340030670166,0.3177340030670166,0.0,116.59532928466795,95.0,8189.099609375,-0.0,1222.98681640625,1.0,283.1499938964844,287.1058959960937,291.57049560546875,292.2039489746094,293.1499938964844,293.1499938964844,283.1499938964844,18685.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829467892646789,1.0,0.0,0.0,0.4891437590122223,0.4892593920230865,1.5964911170840423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2755.812255859375,0.0,22.23783302307129,1895.4371337890625,0.0,246.6789093017578,0.2521870732307434,1.0,0.0,3.0,1.0,0.0
12423540,297.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.7073857188224792,0.0,0.1767010390758514,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.8785793781280518,0.0,0.3619568943977356,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.9990000128746032,0.0,0.3921225368976593,296.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.7922059893608093,0.0,0.2634582221508026,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.6667062640190125,0.0,0.7467147707939148,287.7607421875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0219421386719,287.7632141113281,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.33000111579895,2.32999587059021,5.266591870167758e-06,1.8006612062454224,0.0,0.0,0.0,111.33849334716795,60.0,7533.77099609375,-0.0,1165.619384765625,0.0,283.1499938964844,287.18072509765625,291.52545166015625,292.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,18484.419921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4411848485469818,0.463245153427124,1.2987771746963972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.43037796020508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.7073857188224792,0.0,0.1767010390758514,296.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.8785793781280518,0.0,0.3619568943977356,297.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.9990000128746032,0.0,0.3921225368976593,296.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.7922059893608093,0.0,0.2634582221508026,297.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.6667062640190125,0.0,0.7467147707939148,287.7607421875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0219421386719,287.7632141113281,0.0,0.0,1.0,0.6499999761581421,0.0,1.0,-2.33000111579895,2.32999587059021,5.266591870167758e-06,1.8006612062454224,0.0,0.0,0.0,111.33849334716795,60.0,7533.77099609375,-0.0,1165.619384765625,0.0,283.1499938964844,287.18072509765625,291.52545166015625,292.1116027832031,293.1499938964844,293.1499938964844,278.1499938964844,18484.419921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4411848485469818,0.463245153427124,1.2987771746963972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.43037796020508,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0007040936616249,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.3728972673416137,0.0,0.0007414469146169,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8745422363281,0.3728972673416137,0.0,0.0005476303631439,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720703125,0.0,0.0,0.0007414459250867,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,0.0035171122290194,287.891357421875,294.1499938964844,290.307861328125,288.6152648925781,290.3409729003906,296.6139831542969,286.889892578125,0.0,0.0,0.7723483443260193,0.6499999761581421,0.2276516705751419,1.0,-0.0075107528828084,0.0074924370273947,1.831563895393629e-05,-0.009543253108859,0.0,0.0,0.0,-0.0397951826453208,60.0,1106.29638671875,-0.0,-3.838716111204121e-06,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,3.2596290111541752e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6380375274114194e-16,2.8819787810559216e-16,1.1928322076507206e-21,2.211371927587913e-12,2.2113665065770505e-12,5.44323968702866e-18,0.0,0.0,-0.0,0.0,0.0,1.9212233567891423e-27,1.585775007433499e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0007100676302798,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,0.0013764455216005,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758239746094,0.0,0.0,0.0005463183624669,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,0.0010240280535072,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0030619818717241,287.89215087890625,294.1499938964844,290.2754821777344,288.5949401855469,290.3375244140625,296.16522216796875,286.5000915527344,0.0,0.0,0.6000000238418579,0.6499999761581421,0.4000000059604645,1.0,-0.0079379137605428,0.0078360252082347,0.0001018890616251,-0.0098823690786957,0.0,0.0,0.0,-0.0420482121407985,60.0,534.4769287109375,-0.0,-4.433719368535094e-06,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3782736882044493e-27,3.1775217113945247e-27,3.3624175191711826e-30,-1.1769957071920097e-18,-1.1761174481766312e-18,-8.78200147421986e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001126548959291,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0001375377905787,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,0.0001207388122566,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719787597656,0.0,0.0,0.0001269380300072,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,0.000548156152945,287.8900756835937,294.1499938964844,290.2373962402344,288.57177734375,290.3362121582031,295.5289001464844,286.3133239746094,0.0,0.0,0.4000000059604645,0.6499999761581421,0.6000000238418579,1.0,-0.0012550569372251,0.0044234413653612,-0.0031683843117207,-0.0109852589666843,0.0,0.0,0.0,-0.0073708174750208,60.0,229.49969482421875,-0.0,-1.0746337864020461e-07,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1777664722042823e-36,1.5900123374503345e-36,3.612565601857476e-37,-1.9213550935577124e-20,-1.5578748071782928e-20,-3.6348020560006285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.386697638547048e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.855445387074724e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,7.249587361002341e-05,297.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.87181774689816e-05,297.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004691126232501,287.8890075683594,294.1499938964844,290.1987609863281,288.549072265625,290.3345031738281,294.8919372558594,286.2481994628906,0.0,0.0,0.2000000029802322,0.6499999761581421,0.800000011920929,1.0,-0.0009983035270124,0.0048099309206008,-0.003811627626419,-0.0105276573449373,0.0,0.0,0.0,-0.0061582308262586,60.0,95.2416534423828,-0.0,-6.810862629436087e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,8.299475478578889e-21,4.080467017543097e-21,4.219008461035792e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690490722656,0.0,0.0,9.414734813617542e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.913994290400296e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,7.322234159801155e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.914094698615372e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.0004702892911154,287.887939453125,294.1499938964844,290.15966796875,288.5268249511719,290.3330993652344,294.3264465332031,286.2366027832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032710852101,0.0049053733237087,-0.0039021021220833,-0.0104278232902288,0.0,0.0,0.0,-0.0062051811255514,60.0,39.825904846191406,-0.0,-6.863157864245295e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.201251819806052e-21,4.100111345400881e-21,4.101140070508387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.414873784407972e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.914361726259811e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,7.322730380110443e-05,297.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699951171875,0.0,0.0,9.914338443195447e-05,297.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86962890625,0.0,0.0,0.0004702945007011,287.8867492675781,294.1499938964844,290.1200866699219,288.5049743652344,290.3313903808594,293.8233337402344,286.2494812011719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033232392743,0.004906986374408,-0.0039036634843796,-0.0104235215112566,0.0,0.0,0.0,-0.0062058130279183,60.0,18.603853225708008,-0.0,-6.863432844284034e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515919866564e-21,4.100257959933282e-21,4.1002583638300645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.415059321327136e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,9.914557449519634e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,7.322874444071203e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,9.914533438859507e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0004703037557192,287.8841552734375,294.1499938964844,290.0397033691406,288.46240234375,290.326904296875,292.9774780273437,286.3013610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033409344032,0.0049085989594459,-0.0039052576757967,-0.0104272570461034,0.0,0.0,0.0,-0.0062062717042863,60.0,6.782144069671631,-0.0,-6.863673007728721e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.1002575560364975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.415059321327136e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86932373046875,0.0,0.0,9.914557449519634e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695068359375,0.0,0.0,7.322874444071203e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,9.914533438859507e-05,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,0.0004703037557192,287.8841552734375,294.1499938964844,290.0397033691406,288.46240234375,290.326904296875,292.9774780273437,286.3013610839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033409344032,0.0049085989594459,-0.0039052576757967,-0.0104272570461034,0.0,0.0,0.0,-0.0062062717042863,60.0,6.782144069671631,-0.0,-6.863673007728721e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.1002575560364975e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,9.41560065257363e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.915126429405063e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,7.323294266825542e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.915103146340698e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,0.00047033073497,287.8811950683594,294.1499938964844,289.9578552246094,288.4212341308594,290.3210754394531,292.3042907714844,286.3564758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033963480964,0.0049136821180582,-0.003910285886377,-0.0104390382766723,0.0,0.0,0.0,-0.0062077147886157,60.0,8.135709762573242,-0.0,-6.864431156827777e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,9.41560065257363e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,9.915126429405063e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8676147460937,0.0,0.0,7.323294266825542e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664855957031,0.0,0.0,9.915103146340698e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,0.00047033073497,287.8811950683594,294.1499938964844,289.9578552246094,288.4212341308594,290.3210754394531,292.3042907714844,286.3564758300781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010033963480964,0.0049136821180582,-0.003910285886377,-0.0104390382766723,0.0,0.0,0.0,-0.0062077147886157,60.0,8.135709762573242,-0.0,-6.864431156827777e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.416378452442586e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.91594497463666e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,7.32389889890328e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.915921691572294e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0004703695885837,287.8779296875,294.1499938964844,289.8747863769531,288.3812866210937,290.3138732910156,291.7633972167969,286.40771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034771403297,0.0049210898578166,-0.0039176126010715,-0.0104562062770128,0.0,0.0,0.0,-0.0062098177149891,60.0,8.279932022094727,-0.0,-6.865536050781884e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628234863281,0.0,0.0,9.416378452442586e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.91594497463666e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,7.32389889890328e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,9.915921691572294e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,0.0004703695885837,287.8779296875,294.1499938964844,289.8747863769531,288.3812866210937,290.3138732910156,291.7633972167969,286.40771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010034771403297,0.0049210898578166,-0.0039176126010715,-0.0104562062770128,0.0,0.0,0.0,-0.0062098177149891,60.0,8.279932022094727,-0.0,-6.865536050781884e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.417266846867278e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.916879935190082e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.324589387280867e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.916857379721478e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,0.0004704139428213,287.8744201660156,294.1499938964844,289.7907409667969,288.3423767089844,290.3052978515625,291.3256530761719,286.4548034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035695740953,0.0049295770004391,-0.0039260070770978,-0.0104758758097887,0.0,0.0,0.0,-0.0062122270464897,60.0,7.97820520401001,-0.0,-6.866801527394274e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86053466796875,0.0,0.0,9.417266846867278e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.916879935190082e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631896972656,0.0,0.0,7.324589387280867e-05,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.916857379721478e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,0.0004704139428213,287.8744201660156,294.1499938964844,289.7907409667969,288.3423767089844,290.3052978515625,291.3256530761719,286.4548034667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035695740953,0.0049295770004391,-0.0039260070770978,-0.0104758758097887,0.0,0.0,0.0,-0.0062122270464897,60.0,7.97820520401001,-0.0,-6.866801527394274e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.417707042302936e-05,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.917343413690104e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,7.324931357288733e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,9.9173208582215e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0004704359453171,287.8725280761719,294.1499938964844,289.7484436035156,288.3232727050781,290.3005065917969,291.137939453125,286.4769287109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036155581474,0.0049337861128151,-0.0039301705546677,-0.0104856314137578,0.0,0.0,0.0,-0.0062134219333529,60.0,7.787781238555908,-0.0,-6.867429647172686e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,9.418102126801386e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.917758870869876e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86065673828125,0.0,0.0,7.32523767510429e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85955810546875,0.0,0.0,9.917736315401272e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,0.0004704556195065,287.87060546875,294.1499938964844,289.7059631347656,288.3043518066406,290.2953796386719,290.96759033203125,286.4981994628906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036565363407,0.0049375467933714,-0.0039338902570307,-0.0104943457990884,0.0,0.0,0.0,-0.0062144896946847,60.0,7.591609001159668,-0.0,-6.8679902653912e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.418540867045522e-05,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.918220166582614e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8582763671875,0.0,0.0,7.325578917516395e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,9.918198338709772e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0004704775346908,287.8670654296875,294.1499938964844,289.6309509277344,288.27154541015625,290.2855529785156,290.7034912109375,286.53369140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010037014726549,0.0049416692927479,-0.0039379675872623,-0.0105039002373814,0.0,0.0,0.0,-0.0062156599014997,60.0,7.246539115905762,-0.0,-6.868605595400369e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,9.418564150109888e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.918244904838502e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,7.325597107410431e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,9.91822307696566e-05,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,0.000470478698844,287.8665771484375,294.1499938964844,289.6206970214844,288.26708984375,290.2841491699219,290.6705627441406,286.5383605957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001003703684546,0.0049418765120208,-0.0039381724782288,-0.0105043807998299,0.0,0.0,0.0,-0.0062157190404832,60.0,7.200021266937256,-0.0,-6.868636148738005e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.418270201422274e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.917934949044138e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.325367914745584e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.917913121171296e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0004704640014097,287.8623352050781,294.1499938964844,289.5351867675781,288.2304382324219,290.2715759277344,290.4217834472656,286.5755615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036702733486,0.0049388096667826,-0.0039351396262645,-0.0104972729459404,0.0,0.0,0.0,-0.0062148482538759,60.0,6.819938659667969,-0.0,-6.868179269758913e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525085449219,0.0,0.0,9.418270201422274e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,9.917934949044138e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8550720214844,0.0,0.0,7.325367914745584e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.917913121171296e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,0.0004704640014097,287.8623352050781,294.1499938964844,289.5351867675781,288.2304382324219,290.2715759277344,290.4217834472656,286.5755615234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010036702733486,0.0049388096667826,-0.0039351396262645,-0.0104972729459404,0.0,0.0,0.0,-0.0062148482538759,60.0,6.819938659667969,-0.0,-6.868179269758913e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.41681646509096e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.916403359966353e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.324236503336579e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.91638153209351e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.000470391329145,287.8578796386719,294.1499938964844,289.4496765136719,288.1942443847656,290.2577209472656,290.2103881835937,286.61016845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035133454948,0.004924404900521,-0.0039208913221955,-0.0104638887569308,0.0,0.0,0.0,-0.0062107588164508,60.0,6.455791473388672,-0.0,-6.866030588525973e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,9.41681646509096e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85186767578125,0.0,0.0,9.916403359966353e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,7.324236503336579e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.91638153209351e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8506774902344,0.0,0.0,0.000470391329145,287.8578796386719,294.1499938964844,289.4496765136719,288.1942443847656,290.2577209472656,290.2103881835937,286.61016845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010035133454948,0.004924404900521,-0.0039208913221955,-0.0104638887569308,0.0,0.0,0.0,-0.0062107588164508,60.0,6.455791473388672,-0.0,-6.866030588525973e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.413835505256428e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.913263784255832e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,7.321917655644938e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.913242683978753e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,0.0004702424339484,287.8532409667969,294.1499938964844,289.3644104003906,288.1583557128906,290.2425842285156,290.02850341796875,286.642333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031936690211,0.0048950780183076,-0.0038918843492865,-0.0103959217667579,0.0,0.0,0.0,-0.006202433258295,60.0,6.108740329742432,-0.0,-6.86165719798737e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.413835505256428e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,9.913263784255832e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,7.321917655644938e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.913242683978753e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,0.0004702424339484,287.8532409667969,294.1499938964844,289.3644104003906,288.1583557128906,290.2425842285156,290.02850341796875,286.642333984375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010031936690211,0.0048950780183076,-0.0038918843492865,-0.0103959217667579,0.0,0.0,0.0,-0.006202433258295,60.0,6.108740329742432,-0.0,-6.86165719798737e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,9.4116767286323e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.9109900475014e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84722900390625,0.0,0.0,7.320238364627585e-05,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.91096894722432e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0004701345751527,287.850830078125,294.1499938964844,289.3219299316406,288.1405334472656,290.23455810546875,289.9466247558594,286.6576232910156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010029625846073,0.0048738764598965,-0.0038709139917045,-0.0103467861190438,0.0,0.0,0.0,-0.0061964141204953,60.0,5.9416279792785645,-0.0,-6.85849670389871e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.409030462848024e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.908203355735168e-05,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.318179996218532e-05,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.908182255458088e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,0.0004700023855548,287.8484191894531,294.1499938964844,289.2796325683594,288.1227111816406,290.2262268066406,289.869873046875,286.67236328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010026796953752,0.0048479149118065,-0.0038452351000159,-0.0102866170927882,0.0,0.0,0.0,-0.0061890440993011,60.0,5.7787041664123535,-0.0,-6.854627088159759e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.402203431818634e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.901013982016592e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.31286927475594e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.900992881739512e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0004696613468695,287.8434753417969,294.1499938964844,289.195556640625,288.087158203125,290.2086486816406,289.7293701171875,286.70037841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019501205533,0.0047809821553528,-0.0037790320347994,-0.0101314950734376,0.0,0.0,0.0,-0.0061700423248112,60.0,5.464965343475342,-0.0,-6.844656041948839e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.402203431818634e-05,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.901013982016592e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84210205078125,0.0,0.0,7.31286927475594e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.900992881739512e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0004696613468695,287.8434753417969,294.1499938964844,289.195556640625,288.087158203125,290.2086486816406,289.7293701171875,286.70037841796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010019501205533,0.0047809821553528,-0.0037790320347994,-0.0101314950734376,0.0,0.0,0.0,-0.0061700423248112,60.0,5.464965343475342,-0.0,-6.844656041948839e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.39328529057093e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.891621448332444e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,7.305931649170816e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.891601075651124e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004692158254329,287.83837890625,294.1499938964844,289.11248779296875,288.0516052246094,290.18994140625,289.603515625,286.7265930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009978432208,0.0046936036087572,-0.003692605998367,-0.0099289864301681,0.0,0.0,0.0,-0.006145236082375,60.0,5.166928291320801,-0.0,-6.831650978256222e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.39328529057093e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.891621448332444e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385314941406,0.0,0.0,7.305931649170816e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.891601075651124e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83721923828125,0.0,0.0,0.0004692158254329,287.83837890625,294.1499938964844,289.11248779296875,288.0516052246094,290.18994140625,289.603515625,286.7265930175781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009978432208,0.0046936036087572,-0.003692605998367,-0.0099289864301681,0.0,0.0,0.0,-0.006145236082375,60.0,5.166928291320801,-0.0,-6.831650978256222e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.382338612340392e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.880094148684292e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.297417323570698e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.880073776002972e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0004686689935624,287.8331604003906,294.1499938964844,289.0306396484375,288.0159606933594,290.17010498046875,289.48956298828125,286.7510986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998294990509,0.0045863995328545,-0.0035865700338035,-0.0096805281937122,0.0,0.0,0.0,-0.0061148013919591,60.0,4.883874416351318,-0.0,-6.815711373064914e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.382338612340392e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.834716796875,0.0,0.0,9.880094148684292e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348693847656,0.0,0.0,7.297417323570698e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.880073776002972e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,0.0004686689935624,287.8331604003906,294.1499938964844,289.0306396484375,288.0159606933594,290.17010498046875,289.48956298828125,286.7510986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009998294990509,0.0045863995328545,-0.0035865700338035,-0.0096805281937122,0.0,0.0,0.0,-0.0061148013919591,60.0,4.883874416351318,-0.0,-6.815711373064914e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.36954893404618e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.866625623544678e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.287469634320587e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.86660597845912e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004680301062762,287.82781982421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1492004394531,289.38543701171875,286.7740173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984647622331,0.0044611780904233,-0.0034627132117748,-0.0093903113156557,0.0,0.0,0.0,-0.0060792523436248,60.0,4.615093231201172,-0.0,-6.797117180212808e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
