time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.36954893404618e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,9.866625623544678e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83111572265625,0.0,0.0,7.287469634320587e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.86660597845912e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0004680301062762,287.82781982421875,294.1499938964844,288.95025634765625,287.9800720214844,290.1492004394531,289.38543701171875,286.7740173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984647622331,0.0044611780904233,-0.0034627132117748,-0.0093903113156557,0.0,0.0,0.0,-0.0060792523436248,60.0,4.615093231201172,-0.0,-6.797117180212808e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.362545824842528e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,9.859250712906942e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.282022124854848e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.859231067821383e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.0004676802782341,287.8251342773437,294.1499938964844,288.91070556640625,287.9620361328125,290.13836669921875,289.3365478515625,286.784912109375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977174922823,0.0043926183134317,-0.0033949008211493,-0.0092314146459102,0.0,0.0,0.0,-0.0060597886331379,60.0,4.485775947570801,-0.0,-6.78694789257861e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.355193469673397e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.851508366409688e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,7.276303949765861e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.851488721324132e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0004673130169976,287.8224182128906,294.1499938964844,288.8716125488281,287.9439392089844,290.1272888183594,289.2894592285156,286.79547119140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009969330858439,0.0043206443078815,-0.0033237112220376,-0.0090646035969257,0.0,0.0,0.0,-0.0060393558815121,60.0,4.359569549560547,-0.0,-6.776279803943909e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.34025811147876e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,9.835779201239347e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,7.264686428243294e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.835759556153788e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004665668820962,287.817138671875,294.1499938964844,288.79791259765625,287.90887451171875,290.1053771972656,289.20367431640625,286.8148193359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000995339709334,0.0041744420304894,-0.0031791024375706,-0.008725756779313,0.0,0.0,0.0,-0.0059978505596518,60.0,4.125688076019287,-0.0,-6.754635961669919e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.339615644421428e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.83510326477699e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,7.2641865699552e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.835083619691432e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,0.000466534809675,287.8169250488281,294.1499938964844,288.7948913574219,287.90740966796875,290.1044311523437,289.2002258300781,286.81561279296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009952712571248,0.0041681574657559,-0.0031728860922157,-0.0087111908942461,0.0,0.0,0.0,-0.0059960661455988,60.0,4.116177558898926,-0.0,-6.753706571771545e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.323179256170988e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.817794489208608e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.25140271242708e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.817775571718812e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004657137906178,287.81134033203125,294.1499938964844,288.7203674316406,287.87042236328125,290.0806884765625,289.1170959472656,286.83447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935179259628,0.0040072817355394,-0.0030137638095766,-0.008338333107531,0.0,0.0,0.0,-0.0059503954835236,60.0,3.8845391273498535,-0.0,-6.729931811833012e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,9.323179256170988e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.817794489208608e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.25140271242708e-05,298.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81842041015625,0.0,0.0,9.817775571718812e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.818115234375,0.0,0.0,0.0004657137906178,287.81134033203125,294.1499938964844,288.7203674316406,287.87042236328125,290.0806884765625,289.1170959472656,286.83447265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009935179259628,0.0040072817355394,-0.0030137638095766,-0.008338333107531,0.0,0.0,0.0,-0.0059503954835236,60.0,3.8845391273498535,-0.0,-6.729931811833012e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.306242282036692e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.7999582067132e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.238228863570839e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.799939289223404e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004648677131626,287.8056945800781,294.1499938964844,288.6482849121094,287.8329162597656,290.0561218261719,289.03924560546875,286.8521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917112765833,0.0038415084127336,-0.0028497970197349,-0.0079541197046637,0.0,0.0,0.0,-0.0059033343568444,60.0,3.663635492324829,-0.0,-6.705478483581828e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.306242282036692e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.7999582067132e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,7.238228863570839e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.799939289223404e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,0.0004648677131626,287.8056945800781,294.1499938964844,288.6482849121094,287.8329162597656,290.0561218261719,289.03924560546875,286.8521728515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917112765833,0.0038415084127336,-0.0028497970197349,-0.0079541197046637,0.0,0.0,0.0,-0.0059033343568444,60.0,3.663635492324829,-0.0,-6.705478483581828e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.28913286770694e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.781940752873196e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.224920409498736e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,9.7819218353834e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004640130209736,287.79998779296875,294.1499938964844,288.57891845703125,287.7947998046875,290.0307922363281,288.9661560058594,286.8687744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989886233583,0.0036740484647452,-0.0026841622311621,-0.0075659956783056,0.0,0.0,0.0,-0.0058557945303618,60.0,3.452743530273437,-0.0,-6.680821229565481e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.28913286770694e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.781940752873196e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,7.224920409498736e-05,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,9.7819218353834e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004640130209736,287.79998779296875,294.1499938964844,288.57891845703125,287.7947998046875,290.0307922363281,288.9661560058594,286.8687744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000989886233583,0.0036740484647452,-0.0026841622311621,-0.0075659956783056,0.0,0.0,0.0,-0.0058557945303618,60.0,3.452743530273437,-0.0,-6.680821229565481e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.280603990191594e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,9.772959310794248e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8091125488281,0.0,0.0,7.218286918941885e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.772940393304452e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,0.0004635869991034,287.797119140625,294.1499938964844,288.5453186035156,287.7755126953125,290.0178527832031,288.9313049316406,286.8766784667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889765642583,0.003590575652197,-0.0026015990879386,-0.0073725283145904,0.0,0.0,0.0,-0.0058320979587733,60.0,3.3508968353271484,-0.0,-6.668547314347961e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.272136958315969e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,9.764042624738067e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,7.211700722109526e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.76402370724827e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0004631640040315,287.79425048828125,294.1499938964844,288.5124816894531,287.75604248046875,290.0047302246094,288.8974609375,286.88433837890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009880734141916,0.0035077019128948,-0.0025196284987032,-0.0071804490871727,0.0,0.0,0.0,-0.0058085708878934,60.0,3.25117301940918,-0.0,-6.656373585656183e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.255493205273524e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.74651557044126e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.198755338322371e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.746497380547224e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004623326240107,287.7884826660156,294.1499938964844,288.4491882324219,287.716552734375,289.97808837890625,288.8327331542969,286.89898681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862980805337,0.0033448040485382,-0.0023585059680044,-0.0068028927780687,0.0,0.0,0.0,-0.0057623265311121,60.0,3.0579171180725098,-0.0,-6.632475901824364e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.255493205273524e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.74651557044126e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,7.198755338322371e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.746497380547224e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004623326240107,287.7884826660156,294.1499938964844,288.4491882324219,287.716552734375,289.97808837890625,288.8327331542969,286.89898681640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009862980805337,0.0033448040485382,-0.0023585059680044,-0.0068028927780687,0.0,0.0,0.0,-0.0057623265311121,60.0,3.0579171180725098,-0.0,-6.632475901824364e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.239391511073336e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.729558951221406e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,7.186231232481077e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.729541488923132e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004615282814484,287.7826538085937,294.1499938964844,288.38934326171875,287.67626953125,289.9508361816406,288.7718505859375,286.9127197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845806052908,0.0031872019171714,-0.0022026211954653,-0.0064376089721918,0.0,0.0,0.0,-0.0057175857946276,60.0,2.872609853744507,-0.0,-6.60939676322414e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.239391511073336e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.729558951221406e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,7.186231232481077e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,9.729541488923132e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004615282814484,287.7826538085937,294.1499938964844,288.38934326171875,287.67626953125,289.9508361816406,288.7718505859375,286.9127197265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009845806052908,0.0031872019171714,-0.0022026211954653,-0.0064376089721918,0.0,0.0,0.0,-0.0057175857946276,60.0,2.872609853744507,-0.0,-6.60939676322414e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.223979577654973e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.713329200167208e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.174243364715949e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.713311737868936e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0004607583978213,287.7768249511719,294.1499938964844,288.3331604003906,287.6351318359375,289.9231262207031,288.7146301269531,286.9256286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829365881159,0.0030363462865352,-0.0020534098148345,-0.0060879597440361,0.0,0.0,0.0,-0.0056747603230178,60.0,2.694645404815674,-0.0,-6.587342937791618e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,9.223979577654973e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.713329200167208e-05,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.174243364715949e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.713311737868936e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0004607583978213,287.7768249511719,294.1499938964844,288.3331604003906,287.6351318359375,289.9231262207031,288.7146301269531,286.9256286621094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009829365881159,0.0030363462865352,-0.0020534098148345,-0.0060879597440361,0.0,0.0,0.0,-0.0056747603230178,60.0,2.694645404815674,-0.0,-6.587342937791618e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.209370909957217e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.69794564298354e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,7.16288122930564e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.697928180685268e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004600286483764,287.7709655761719,294.1499938964844,288.2809143066406,287.5930480957031,289.8949890136719,288.6609802246094,286.9377136230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981378252618,0.002893352182582,-0.0019119738135486,-0.0057565295137465,0.0,0.0,0.0,-0.005634166765958,60.0,2.523451566696167,-0.0,-6.566472876556875e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.209370909957217e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.69794564298354e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,7.16288122930564e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.697928180685268e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0004600286483764,287.7709655761719,294.1499938964844,288.2809143066406,287.5930480957031,289.8949890136719,288.6609802246094,286.9377136230469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981378252618,0.002893352182582,-0.0019119738135486,-0.0057565295137465,0.0,0.0,0.0,-0.005634166765958,60.0,2.523451566696167,-0.0,-6.566472876556875e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,9.202407818520442e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,9.690612205304204e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877502441406,0.0,0.0,7.157465006457642e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.690595470601691e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,0.0004596808284986,287.7680053710937,294.1499938964844,288.2563171386719,287.5716552734375,289.8807678222656,288.6355285644531,286.9434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009806354064494,0.0028251893818378,-0.001844553858973,-0.0055985422804951,0.0,0.0,0.0,-0.0056148166768252,60.0,2.440347671508789,-0.0,-6.556536646940003e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.1956666437909e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.683513053460048e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,7.1522212238051e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.683495591161773e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,0.0004593440389726,287.7650756835937,294.1499938964844,288.2327880859375,287.54998779296875,289.8664855957031,288.61090087890625,286.94903564453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009799161925911,0.0027591933030635,-0.0017792772268876,-0.0054455772042274,0.0,0.0,0.0,-0.0055960812605917,60.0,2.3587236404418945,-0.0,-6.546923003725169e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.182899520965292e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.67006853898056e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.142290996853262e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.670051076682284e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004587062867358,287.7591857910156,294.1499938964844,288.1890563964844,287.505859375,289.8377380371094,288.5639953613281,286.9596862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009785541333258,0.0026342074852436,-0.0016556533519178,-0.0051558841951191,0.0,0.0,0.0,-0.0055606001988053,60.0,2.199308156967163,-0.0,-6.528735951860655e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.182899520965292e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.67006853898056e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811889648437,0.0,0.0,7.142290996853262e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.670051076682284e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004587062867358,287.7591857910156,294.1499938964844,288.1890563964844,287.505859375,289.8377380371094,288.5639953613281,286.9596862792969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009785541333258,0.0026342074852436,-0.0016556533519178,-0.0051558841951191,0.0,0.0,0.0,-0.0055606001988053,60.0,2.199308156967163,-0.0,-6.528735951860655e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.171175042865798e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.65772196650505e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,7.133171311579645e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.657705231802538e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0004581206303555,287.7532958984375,294.1499938964844,288.1499938964844,287.4605712890625,289.8088073730469,288.5200500488281,286.9697570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773032506927,0.0025194201152771,-0.0015421168645843,-0.0048898286186158,0.0,0.0,0.0,-0.0055280141532421,60.0,2.044557571411133,-0.0,-6.51205525059595e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,9.171175042865798e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.65772196650505e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767639160156,0.0,0.0,7.133171311579645e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.657705231802538e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,0.0004581206303555,287.7532958984375,294.1499938964844,288.1499938964844,287.4605712890625,289.8088073730469,288.5200500488281,286.9697570800781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009773032506927,0.0025194201152771,-0.0015421168645843,-0.0048898286186158,0.0,0.0,0.0,-0.0055280141532421,60.0,2.044557571411133,-0.0,-6.51205525059595e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.162785863736644e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.648886771174148e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.126646232791245e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.648870764067397e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,0.0004577015643008,287.7474060058594,294.1499938964844,288.11572265625,287.4170227050781,289.7798156738281,288.4790954589844,286.9791564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764077258296,0.0024372476618736,-0.0014608398778364,-0.0046993675641715,0.0,0.0,0.0,-0.0055046863853931,60.0,1.8962801694869995,-0.0,-6.500126659148009e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.162785863736644e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.648886771174148e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,7.126646232791245e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.648870764067397e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,0.0004577015643008,287.7474060058594,294.1499938964844,288.11572265625,287.4170227050781,289.7798156738281,288.4790954589844,286.9791564941406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764077258296,0.0024372476618736,-0.0014608398778364,-0.0046993675641715,0.0,0.0,0.0,-0.0055046863853931,60.0,1.8962801694869995,-0.0,-6.500126659148009e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.159734327113256e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.645672980695964e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.124272087821737e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.64565624599345e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.000457549089333,287.74151611328125,294.1499938964844,288.08612060546875,287.3780822753906,289.7507629394531,288.4400634765625,286.9880065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009760809480212,0.0024072669912129,-0.0014311861013993,-0.0046298778615891,0.0,0.0,0.0,-0.005496175494045,60.0,1.757088541984558,-0.0,-6.495777427062421e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659606933594,0.0,0.0,9.159734327113256e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,9.645672980695964e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.124272087821737e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.64565624599345e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,0.000457549089333,287.74151611328125,294.1499938964844,288.08612060546875,287.3780822753906,289.7507629394531,288.4400634765625,286.9880065917969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009760809480212,0.0024072669912129,-0.0014311861013993,-0.0046298778615891,0.0,0.0,0.0,-0.005496175494045,60.0,1.757088541984558,-0.0,-6.495777427062421e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.160038462141527e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655334472656,0.0,0.0,9.645993122830988e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,7.124508556444198e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.645977115724236e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,0.0004575642815325,287.7385559082031,294.1499938964844,288.0729675292969,287.3602294921875,289.7362365722656,288.4210510253906,286.99224853515625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761126129887,0.0024101734161376,-0.0014340608613565,-0.0046366145834326,0.0,0.0,0.0,-0.0054970001801848,60.0,1.691655516624451,-0.0,-6.496199489447464e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.161497291643173e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.64752907748334e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.125642878236249e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.64751307037659e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76239013671875,0.0,0.0,0.000457637157524,287.735595703125,294.1499938964844,288.0609130859375,287.3434143066406,289.72174072265625,288.4023132324219,286.9963684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009762673289515,0.0024243753869086,-0.0014481081161648,-0.0046695321798324,0.0,0.0,0.0,-0.0055010318756103,60.0,1.628842830657959,-0.0,-6.498259352838431e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.167740790871905e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.654103632783516e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.130498852347955e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.654087625676766e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0004579490050673,287.7297058105469,294.1499938964844,288.0398254394531,287.3128662109375,289.6928405761719,288.36529541015625,287.00421142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769311873242,0.0024852957576513,-0.0015083646867424,-0.0048107346519827,0.0,0.0,0.0,-0.0055183256044983,60.0,1.5107375383377075,-0.0,-6.50709992555676e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.167740790871905e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588195800781,0.0,0.0,9.654103632783516e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,7.130498852347955e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.654087625676766e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0004579490050673,287.7297058105469,294.1499938964844,288.0398254394531,287.3128662109375,289.6928405761719,288.36529541015625,287.00421142578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769311873242,0.0024852957576513,-0.0015083646867424,-0.0048107346519827,0.0,0.0,0.0,-0.0055183256044983,60.0,1.5107375383377075,-0.0,-6.50709992555676e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.178239270113409e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.665158722782508e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,7.138663931982592e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.665142715675756e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004584733978845,287.7237854003906,294.1499938964844,288.0226745605469,287.2861328125,289.6640625,288.3287353515625,287.0115966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009780483087524,0.0025878206361085,-0.001609772327356,-0.0050483685918152,0.0,0.0,0.0,-0.0055474299006164,60.0,1.4025460481643677,-0.0,-6.521992190755554e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,9.178239270113409e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.665158722782508e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75445556640625,0.0,0.0,7.138663931982592e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.665142715675756e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004584733978845,287.7237854003906,294.1499938964844,288.0226745605469,287.2861328125,289.6640625,288.3287353515625,287.0115966796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009780483087524,0.0025878206361085,-0.001609772327356,-0.0050483685918152,0.0,0.0,0.0,-0.0055474299006164,60.0,1.4025460481643677,-0.0,-6.521992190755554e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,9.192826109938323e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.68051899690181e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.150008605094627e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.68050371739082e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,0.0004592020413838,287.7178955078125,294.1499938964844,288.0091857910156,287.26300048828125,289.6354675292969,288.29248046875,287.0184936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009796012891456,0.0027303302194923,-0.0017507289303466,-0.0053786784410476,0.0,0.0,0.0,-0.0055878856219351,60.0,1.3035613298416138,-0.0,-6.542720853985885e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
