time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427920,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,9.192826109938323e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.68051899690181e-05,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.150008605094627e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.68050371739082e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,0.0004592020413838,287.7178955078125,294.1499938964844,288.0091857910156,287.26300048828125,289.6354675292969,288.29248046875,287.0184936523437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009796012891456,0.0027303302194923,-0.0017507289303466,-0.0053786784410476,0.0,0.0,0.0,-0.0055878856219351,60.0,1.3035613298416138,-0.0,-6.542720853985885e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.211352153215556e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.70002729445696e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.164417183957994e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.700012014945968e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.000460127426777,287.7120056152344,294.1499938964844,287.9991455078125,287.2431945800781,289.6071472167969,288.2566833496094,287.0249938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981573946774,0.0029113520868122,-0.0019297781400382,-0.0057982504367828,0.0,0.0,0.0,-0.0056392741389572,60.0,1.2131808996200562,-0.0,-6.569098331965506e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.211352153215556e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,9.70002729445696e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.164417183957994e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.700012014945968e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444152832031,0.0,0.0,0.000460127426777,287.7120056152344,294.1499938964844,287.9991455078125,287.2431945800781,289.6071472167969,288.2566833496094,287.0249938964844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000981573946774,0.0029113520868122,-0.0019297781400382,-0.0057982504367828,0.0,0.0,0.0,-0.0056392741389572,60.0,1.2131808996200562,-0.0,-6.569098331965506e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413024902344,0.0,0.0,9.222096559824422e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.711341408547014e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,7.172773621277884e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,9.711326129036024e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0004606641305144,287.70904541015625,294.1499938964844,287.99530029296875,287.2344970703125,289.5931091308594,288.2390441894531,287.0281066894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009827181929722,0.0030163491610437,-0.0020336310844868,-0.0060416110791265,0.0,0.0,0.0,-0.0056690811179578,60.0,1.1711982488632202,-0.0,-6.584422607147644e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.23365878406912e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,9.72351772361435e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,7.181767432484776e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.72350244410336e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,0.0004612416960299,287.7060852050781,294.1499938964844,287.99224853515625,287.2265319824219,289.5791320800781,288.2216491699219,287.0310974121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839495178312,0.0031293495558202,-0.002145400037989,-0.0063035208731889,0.0,0.0,0.0,-0.0057011595927178,60.0,1.1310168504714966,-0.0,-6.600934909783973e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.25943095353432e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.750655590323733e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.201811240520328e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.750641038408504e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004625290457624,287.7001953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5513916015625,288.1877746582031,287.036865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866943582892,0.0033812206238508,-0.0023945262655615,-0.0068872985430061,0.0,0.0,0.0,-0.0057726618833839,60.0,1.0556142330169678,-0.0,-6.637814919940865e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.25943095353432e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.750655590323733e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.201811240520328e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,9.750641038408504e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004625290457624,287.7001953125,294.1499938964844,287.9883117675781,287.21270751953125,289.5513916015625,288.1877746582031,287.036865234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009866943582892,0.0033812206238508,-0.0023945262655615,-0.0068872985430061,0.0,0.0,0.0,-0.0057726618833839,60.0,1.0556142330169678,-0.0,-6.637814919940865e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.288350702263416e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.781109838513656e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,7.224304863484576e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.781095286598428e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.000463973643491,287.6942749023437,294.1499938964844,287.9870300292969,287.2015380859375,289.5240478515625,288.1558532714844,287.0422668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897747077047,0.0036638744641095,-0.0026740997564047,-0.0075424155220389,0.0,0.0,0.0,-0.0058529027737677,60.0,0.9873430132865906,-0.0,-6.67932482656397e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.288350702263416e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.781109838513656e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317199707031,0.0,0.0,7.224304863484576e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.781095286598428e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,0.000463973643491,287.6942749023437,294.1499938964844,287.9870300292969,287.2015380859375,289.5240478515625,288.1558532714844,287.0422668457031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009897747077047,0.0036638744641095,-0.0026740997564047,-0.0075424155220389,0.0,0.0,0.0,-0.0058529027737677,60.0,0.9873430132865906,-0.0,-6.67932482656397e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.319883974967524e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.814315853873268e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.248829933814704e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.814300574362278e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,0.000465548801003,287.6883850097656,294.1499938964844,287.9882202148437,287.1927185058594,289.4970703125,288.1266174316406,287.0473327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931335225701,0.0039720726199448,-0.002978938864544,-0.0082567287608981,0.0,0.0,0.0,-0.0059403963387012,60.0,0.9255602955818176,-0.0,-6.724734902263664e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253723144531,0.0,0.0,9.319883974967524e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.814315853873268e-05,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.248829933814704e-05,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.814300574362278e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261657714844,0.0,0.0,0.000465548801003,287.6883850097656,294.1499938964844,287.9882202148437,287.1927185058594,289.4970703125,288.1266174316406,287.0473327636719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009931335225701,0.0039720726199448,-0.002978938864544,-0.0082567287608981,0.0,0.0,0.0,-0.0059403963387012,60.0,0.9255602955818176,-0.0,-6.724734902263664e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.353341738460584e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.849547495832668e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.274852396221831e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.849532943917438e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004672200593631,287.6824951171875,294.1499938964844,287.9916076660156,287.1860656738281,289.47052001953125,288.10089111328125,287.0520935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966973448172,0.0042990776710212,-0.0033023802097886,-0.0090146204456686,0.0,0.0,0.0,-0.0060332301072776,60.0,0.8697639107704163,-0.0,-6.77308520380393e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,9.353341738460584e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,9.849547495832668e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,7.274852396221831e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.849532943917438e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004672200593631,287.6824951171875,294.1499938964844,287.9916076660156,287.1860656738281,289.47052001953125,288.10089111328125,287.0520935058594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009966973448172,0.0042990776710212,-0.0033023802097886,-0.0090146204456686,0.0,0.0,0.0,-0.0060332301072776,60.0,0.8697639107704163,-0.0,-6.77308520380393e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.370555926579982e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.867675544228403e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,7.28824088582769e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,9.867660992313176e-05,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71923828125,0.0,0.0,0.000468079932034,287.6795654296875,294.1499938964844,287.9940490722656,287.1834716796875,289.4574279785156,288.08966064453125,287.0543518066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985310025513,0.0044673257507383,-0.003468794748187,-0.0094045605510473,0.0,0.0,0.0,-0.0060809943825006,60.0,0.8440718054771423,-0.0,-6.798029517085524e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.387913451064378e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.885953477350996e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,7.301741425180808e-05,298.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.885938925435768e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7169189453125,0.0,0.0,0.0004689469642471,287.6766052246094,294.1499938964844,287.9969482421875,287.1813049316406,289.4444580078125,288.0794982910156,287.0565490722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010003799106925,0.004636968486011,-0.0036365883424878,-0.0097977276891469,0.0,0.0,0.0,-0.0061291544698178,60.0,0.8213685154914856,-0.0,-6.82322820466652e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.42269034567289e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.922574827214704e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.328789797611535e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.922560275299476e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0004706841427832,287.67071533203125,294.1499938964844,288.0039978027344,287.1781921386719,289.4188842773437,288.0624694824219,287.0607604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040844790637,0.0049768560566008,-0.003972771577537,-0.0105854496359825,0.0,0.0,0.0,-0.0062256469391286,60.0,0.8047240972518921,-0.0,-6.873855795674899e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,9.42269034567289e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.922574827214704e-05,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,7.328789797611535e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.922560275299476e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,0.0004706841427832,287.67071533203125,294.1499938964844,288.0039978027344,287.1781921386719,289.4188842773437,288.0624694824219,287.0607604980469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010040844790637,0.0049768560566008,-0.003972771577537,-0.0105854496359825,0.0,0.0,0.0,-0.0062256469391286,60.0,0.8047240972518921,-0.0,-6.873855795674899e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.456827683607116e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.9585231509991e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.355341222137213e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,9.95850859908387e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004723893653135,287.66485595703125,294.1499938964844,288.01251220703125,287.1765441894531,289.3938293457031,288.0502319335937,287.0646667480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077208280563,0.0053104804828763,-0.0043027596548199,-0.0113586392253637,0.0,0.0,0.0,-0.006320362444967,60.0,0.798190176486969,-0.0,-6.923733764097052e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.456827683607116e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,9.9585231509991e-05,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.355341222137213e-05,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078552246094,0.0,0.0,9.95850859908387e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004723893653135,287.66485595703125,294.1499938964844,288.01251220703125,287.1765441894531,289.3938293457031,288.0502319335937,287.0646667480469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010077208280563,0.0053104804828763,-0.0043027596548199,-0.0113586392253637,0.0,0.0,0.0,-0.006320362444967,60.0,0.798190176486969,-0.0,-6.923733764097052e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.489709191257134e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.993148705689237e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.380914757959545e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.993134153774008e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0004740318399854,287.65899658203125,294.1499938964844,288.0222473144531,287.1760559082031,289.3692932128906,288.0426940917969,287.068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112232994288,0.0056318105198442,-0.0046205869875848,-0.0121033200994133,0.0,0.0,0.0,-0.0064115887507796,60.0,0.7926458716392517,-0.0,-6.971946220346581e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.489709191257134e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.993148705689237e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,7.380914757959545e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.993134153774008e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0004740318399854,287.65899658203125,294.1499938964844,288.0222473144531,287.1760559082031,289.3692932128906,288.0426940917969,287.068359375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010112232994288,0.0056318105198442,-0.0046205869875848,-0.0121033200994133,0.0,0.0,0.0,-0.0064115887507796,60.0,0.7926458716392517,-0.0,-6.971946220346581e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.521299944026396e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,0.0001002641511149,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,7.40548493922688e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001002640055958,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004756098496727,287.65313720703125,294.1499938964844,288.032958984375,287.1764831542969,289.3453369140625,288.0394592285156,287.0718078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145882843062,0.0059405146166682,-0.0049259262159466,-0.0128187257796525,0.0,0.0,0.0,-0.0064992313273251,60.0,0.787829577922821,-0.0,-7.018423531235386e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,9.521299944026396e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990966796875,0.0,0.0,0.0001002641511149,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,7.40548493922688e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,0.0001002640055958,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004756098496727,287.65313720703125,294.1499938964844,288.032958984375,287.1764831542969,289.3453369140625,288.0394592285156,287.0718078613281,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010145882843062,0.0059405146166682,-0.0049259262159466,-0.0128187257796525,0.0,0.0,0.0,-0.0064992313273251,60.0,0.787829577922821,-0.0,-7.018423531235386e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,9.536747529637069e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0001004268124233,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,7.417499728035182e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,0.0001004266741801,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004763814795296,287.6502380371094,294.1499938964844,288.0386047363281,287.177001953125,289.3335876464844,288.0393371582031,287.0734558105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010162336984649,0.0060914601199328,-0.0050752260722219,-0.0131685277447104,0.0,0.0,0.0,-0.0065420856699347,60.0,0.7856448292732239,-0.0,-7.041206373514798e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.552190022077411e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,0.000100589437352,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6945495605469,0.0,0.0,7.429510878864676e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0001005892991088,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,0.0004771528765559,287.6473083496094,294.1499938964844,288.0444030761719,287.1776428222656,289.3219909667969,288.0401916503906,287.0750427246094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010178786469623,0.0062423609197139,-0.0052244821563363,-0.0135182226076722,0.0,0.0,0.0,-0.0065849279053509,60.0,0.7836289405822754,-0.0,-7.064019769131846e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.583889186615124e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0001009232364594,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,7.454165461240336e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0001009230982162,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,0.0004787362995557,287.6415100097656,294.1499938964844,288.05633544921875,287.1792907714844,289.2991943359375,288.0439758300781,287.0780944824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212550405412,0.006552095990628,-0.005530840717256,-0.0142359845340251,0.0,0.0,0.0,-0.0066728647798299,60.0,0.7800296545028687,-0.0,-7.110962485512573e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.583889186615124e-05,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0001009232364594,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,7.454165461240336e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,0.0001009230982162,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,0.0004787362995557,287.6415100097656,294.1499938964844,288.05633544921875,287.1792907714844,289.2991943359375,288.0439758300781,287.0780944824219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212550405412,0.006552095990628,-0.005530840717256,-0.0142359845340251,0.0,0.0,0.0,-0.0066728647798299,60.0,0.7800296545028687,-0.0,-7.110962485512573e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.616772149456664e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0001012695065583,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.479740452254191e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0001012693683151,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004803788324352,287.6357116699219,294.1499938964844,288.0685119628906,287.1811218261719,289.27691650390625,288.0502319335937,287.0809631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247577447444,0.0068733929656445,-0.0058486354537308,-0.0149805219843983,0.0,0.0,0.0,-0.0067640859633684,60.0,0.7769907116889954,-0.0,-7.159823667279852e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,9.616772149456664e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0001012695065583,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.479740452254191e-05,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,0.0001012693683151,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004803788324352,287.6357116699219,294.1499938964844,288.0685119628906,287.1811218261719,289.27691650390625,288.0502319335937,287.0809631347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010247577447444,0.0068733929656445,-0.0058486354537308,-0.0149805219843983,0.0,0.0,0.0,-0.0067640859633684,60.0,0.7769907116889954,-0.0,-7.159823667279852e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.650131687521936e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001016207970678,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,7.505686517106369e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001016206588246,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004820452013518,287.62994384765625,294.1499938964844,288.0806884765625,287.1829528808594,289.2552795410156,288.0586242675781,287.0836486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010283112060278,0.007199334912002,-0.0061710234731435,-0.0157358013093471,0.0,0.0,0.0,-0.0068566272966563,60.0,0.7744328379631042,-0.0,-7.209564500954002e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.650131687521936e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0001016207970678,298.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,7.505686517106369e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001016206588246,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004820452013518,287.62994384765625,294.1499938964844,288.0806884765625,287.1829528808594,289.2552795410156,288.0586242675781,287.0836486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010283112060278,0.007199334912002,-0.0061710234731435,-0.0157358013093471,0.0,0.0,0.0,-0.0068566272966563,60.0,0.7744328379631042,-0.0,-7.209564500954002e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.683098323876038e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001019679475575,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,7.531326991738752e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001019678165903,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0004836919833905,287.62420654296875,294.1499938964844,288.0926513671875,287.1845703125,289.234130859375,288.0683898925781,287.086181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318228742107,0.0075214249081909,-0.0064896019175648,-0.0164821334183216,0.0,0.0,0.0,-0.0069480761885643,60.0,0.7721468210220337,-0.0,-7.258889667127735e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.683098323876038e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001019679475575,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,7.531326991738752e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0001019678165903,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0004836919833905,287.62420654296875,294.1499938964844,288.0926513671875,287.1845703125,289.234130859375,288.0683898925781,287.086181640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010318228742107,0.0075214249081909,-0.0064896019175648,-0.0164821334183216,0.0,0.0,0.0,-0.0069480761885643,60.0,0.7721468210220337,-0.0,-7.258889667127735e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.698959183879197e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,0.0001021349744405,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,7.5436633778736e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,0.0001021348361973,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,0.0004844842478632,287.621337890625,294.1499938964844,288.09844970703125,287.1851806640625,289.2237854003906,288.0736694335937,287.08740234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010335122933611,0.0076763788238167,-0.0066428664140403,-0.0168411768972873,0.0,0.0,0.0,-0.0069920714013278,60.0,0.7710326313972473,-0.0,-7.282680059006452e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.71437184489332e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,0.0001022972719511,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6711120605469,0.0,0.0,7.555650518042967e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705017089844,0.0,0.0,0.0001022971337079,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,0.0004852541023865,287.61846923828125,294.1499938964844,288.1040954589844,287.1856689453125,289.2135314941406,288.0790405273437,287.08856201171875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010351537493988,0.0078269438818097,-0.0067917895503342,-0.017190046608448,0.0,0.0,0.0,-0.0070348200388252,60.0,0.7698999643325806,-0.0,-7.305834515136669e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.742305701365694e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001025914243655,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,7.577376527478918e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001025912933982,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004866494855377,287.6127624511719,294.1499938964844,288.11480712890625,287.18603515625,289.1934814453125,288.09002685546875,287.0908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010381294414401,0.0080998195335268,-0.0070616900920867,-0.0178223066031932,0.0,0.0,0.0,-0.0071123004890978,60.0,0.7674121260643005,-0.0,-7.347892960751778e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.742305701365694e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,0.0001025914243655,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,7.577376527478918e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,0.0001025912933982,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0004866494855377,287.6127624511719,294.1499938964844,288.11480712890625,287.18603515625,289.1934814453125,288.09002685546875,287.0908203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010381294414401,0.0080998195335268,-0.0070616900920867,-0.0178223066031932,0.0,0.0,0.0,-0.0071123004890978,60.0,0.7674121260643005,-0.0,-7.347892960751778e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.765769209479912e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,0.0001028385086101,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.595626084366813e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0001028383776429,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004878215258941,287.60711669921875,294.1499938964844,288.1245422363281,287.1854553222656,289.1739501953125,288.100830078125,287.0929260253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406282963231,0.0083289947360754,-0.0072883660905063,-0.0183532945811748,0.0,0.0,0.0,-0.0071773706004023,60.0,0.7644234299659729,-0.0,-7.383311384501212e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
