time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.765769209479912e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,0.0001028385086101,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,7.595626084366813e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,0.0001028383776429,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,0.0004878215258941,287.60711669921875,294.1499938964844,288.1245422363281,287.1854553222656,289.1739501953125,288.100830078125,287.0929260253906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010406282963231,0.0083289947360754,-0.0072883660905063,-0.0183532945811748,0.0,0.0,0.0,-0.0071773706004023,60.0,0.7644234299659729,-0.0,-7.383311384501212e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.783992572920396e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001030304047162,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.609799649799243e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.000103030273749,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004887317772954,287.6014709472656,294.1499938964844,288.133056640625,287.1836853027344,289.1548767089844,288.1111145019531,287.0949401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425689397379,0.0085069555789232,-0.0074643860571086,-0.018765615299344,0.0,0.0,0.0,-0.0072279009036719,60.0,0.760719895362854,-0.0,-7.410874047764082e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.783992572920396e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0001030304047162,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,7.609799649799243e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.000103030273749,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65631103515625,0.0,0.0,0.0004887317772954,287.6014709472656,294.1499938964844,288.133056640625,287.1836853027344,289.1548767089844,288.1111145019531,287.0949401855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010425689397379,0.0085069555789232,-0.0074643860571086,-0.018765615299344,0.0,0.0,0.0,-0.0072279009036719,60.0,0.760719895362854,-0.0,-7.410874047764082e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.795591904548928e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001031525462167,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,7.618820382049307e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,0.0001031524225254,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004893111763522,287.59588623046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1362609863281,288.12042236328125,287.0968322753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438037570565,0.0086201848462224,-0.0075763813219964,-0.0190279558300972,0.0,0.0,0.0,-0.0072600520215928,60.0,0.7560006976127625,-0.0,-7.428438664192073e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.795591904548928e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65234375,0.0,0.0,0.0001031525462167,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,7.618820382049307e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65185546875,0.0,0.0,0.0001031524225254,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65167236328125,0.0,0.0,0.0004893111763522,287.59588623046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1362609863281,288.12042236328125,287.0968322753906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010438037570565,0.0086201848462224,-0.0075763813219964,-0.0190279558300972,0.0,0.0,0.0,-0.0072600520215928,60.0,0.7560006976127625,-0.0,-7.428438664192073e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.79880423983559e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500244140625,0.0,0.0,0.0001031863721436,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,7.621318945894018e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0001031862411764,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004894716548733,287.5931091308594,294.1499938964844,288.1430053710937,287.1782531738281,289.12713623046875,288.1246337890625,287.0977478027344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010441449703648,0.0086515126749873,-0.0076073678210377,-0.0191005375236272,0.0,0.0,0.0,-0.0072689452208578,60.0,0.7534424662590027,-0.0,-7.433301618675614e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,9.800104453461243e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.0001032000654959,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.622330304002389e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,0.0001031999418046,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0004895366146229,287.5903625488281,294.1499938964844,288.1454467773437,287.17559814453125,289.1181030273437,288.12847900390625,287.0986328125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010442830389365,0.0086641665548086,-0.0076198833994567,-0.019129853695631,0.0,0.0,0.0,-0.007272538729012,60.0,0.7503963708877563,-0.0,-7.435266979882726e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.796871745493264e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0001031660212902,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,7.619815733050928e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,0.0001031658975989,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0004893750883638,287.5848388671875,294.1499938964844,288.1488037109375,287.1687927246094,289.1003112792969,288.1350402832031,287.100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439379839226,0.0086324652656912,-0.0075885271653532,-0.0190564058721065,0.0,0.0,0.0,-0.007263540290296,60.0,0.7515649199485779,-0.0,-7.43034433980938e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418151855469,0.0,0.0,9.796871745493264e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,0.0001031660212902,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,7.619815733050928e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,0.0001031658975989,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,0.0004893750883638,287.5848388671875,294.1499938964844,288.1488037109375,287.1687927246094,289.1003112792969,288.1350402832031,287.100341796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010439379839226,0.0086324652656912,-0.0075885271653532,-0.0190564058721065,0.0,0.0,0.0,-0.007263540290296,60.0,0.7515649199485779,-0.0,-7.43034433980938e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.785705333342776e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0001030484272632,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.611129694851115e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0001030483035719,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004888172843493,287.57940673828125,294.1499938964844,288.1499938964844,287.1598815917969,289.0829162597656,288.1398620605469,287.1019592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042746938765,0.0085232378914952,-0.0074804909527301,-0.0188033394515514,0.0,0.0,0.0,-0.0072325267829,60.0,0.7512736916542053,-0.0,-7.413398606104239e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,9.785705333342776e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385192871094,0.0,0.0,0.0001030484272632,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.611129694851115e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0001030483035719,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004888172843493,287.57940673828125,294.1499938964844,288.1499938964844,287.1598815917969,289.0829162597656,288.1398620605469,287.1019592285156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001042746938765,0.0085232378914952,-0.0074804909527301,-0.0188033394515514,0.0,0.0,0.0,-0.0072325267829,60.0,0.7512736916542053,-0.0,-7.413398606104239e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.76751180132851e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001028568367473,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.596979412483051e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.000102856720332,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0004879084881395,287.57403564453125,294.1499938964844,288.1499938964844,287.1498107910156,289.0658569335937,288.1430969238281,287.1034851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010408072266727,0.0083453468978405,-0.007304539438337,-0.0183911826461553,0.0,0.0,0.0,-0.0071820169687271,60.0,0.7496005296707153,-0.0,-7.385841627183255e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,9.76751180132851e-05,298.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001028568367473,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340637207031,0.0,0.0,7.596979412483051e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,0.000102856720332,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,0.0004879084881395,287.57403564453125,294.1499938964844,288.1499938964844,287.1498107910156,289.0658569335937,288.1430969238281,287.1034851074219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010408072266727,0.0083453468978405,-0.007304539438337,-0.0183911826461553,0.0,0.0,0.0,-0.0071820169687271,60.0,0.7496005296707153,-0.0,-7.385841627183255e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.744049020810051e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001026097597787,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.578729855595157e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0001026096433633,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0004867364477831,287.5686950683594,294.1499938964844,288.1499938964844,287.13970947265625,289.0491638183594,288.1452331542969,287.1049499511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010383060434833,0.0081159602850675,-0.0070776538923382,-0.0178597010672092,0.0,0.0,0.0,-0.0071168863214552,60.0,0.7471444606781006,-0.0,-7.350384834126089e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.744049020810051e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,0.0001026097597787,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.578729855595157e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0001026096433633,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,0.0004867364477831,287.5686950683594,294.1499938964844,288.1499938964844,287.13970947265625,289.0491638183594,288.1452331542969,287.1049499511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010383060434833,0.0081159602850675,-0.0070776538923382,-0.0178597010672092,0.0,0.0,0.0,-0.0071168863214552,60.0,0.7471444606781006,-0.0,-7.350384834126089e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,9.730824967846274e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,0.0001024704979499,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.568444561911747e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.0001024703815346,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004860758781433,287.5660705566406,294.1499938964844,288.1499938964844,287.1346740722656,289.0409240722656,288.14605712890625,287.10565185546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010368962539359,0.0079866722226142,-0.0069497763179242,-0.0175601430237293,0.0,0.0,0.0,-0.0070801768451929,60.0,0.7457560896873474,-0.0,-7.330438478447834e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,9.716603381093591e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,0.0001023207369144,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,7.557382923550904e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62451171875,0.0,0.0,0.000102320620499,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243591308594,0.0,0.0,0.0004853654536418,287.5634460449219,294.1499938964844,288.1499938964844,287.129638671875,289.03277587890625,288.146728515625,287.1063537597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010353804100304,0.0078476360067725,-0.0068122558295726,-0.0172379910945892,0.0,0.0,0.0,-0.0070407013408839,60.0,0.7442817687988281,-0.0,-7.309019167678343e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.68550521065481e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0001019932533381,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.533194730058312e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0001019931441987,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004838120075874,287.5582275390625,294.1499938964844,288.1499938964844,287.1195373535156,289.01678466796875,288.147705078125,287.1076965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320656001567,0.0075436099432408,-0.0065115438774228,-0.0165335368365049,0.0,0.0,0.0,-0.0069543798454105,60.0,0.7410972118377686,-0.0,-7.262293166832023e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61932373046875,0.0,0.0,9.68550521065481e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,0.0001019932533381,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.533194730058312e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,0.0001019931441987,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004838120075874,287.5582275390625,294.1499938964844,288.1499938964844,287.1195373535156,289.01678466796875,288.147705078125,287.1076965332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010320656001567,0.0075436099432408,-0.0065115438774228,-0.0165335368365049,0.0,0.0,0.0,-0.0069543798454105,60.0,0.7410972118377686,-0.0,-7.262293166832023e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.652405424276368e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0001016446985886,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.507450209232047e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0001016445821733,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0004821586189791,287.5531005859375,294.1499938964844,288.1499938964844,287.1094665527344,289.0010986328125,288.1483459472656,287.1089782714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285375174134,0.0072200107388198,-0.0061914734542369,-0.0157837104052305,0.0,0.0,0.0,-0.0068625025451183,60.0,0.7377492189407349,-0.0,-7.2127257055854e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.652405424276368e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0001016446985886,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.507450209232047e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,0.0001016445821733,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0004821586189791,287.5531005859375,294.1499938964844,288.1499938964844,287.1094665527344,289.0010986328125,288.1483459472656,287.1089782714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010285375174134,0.0072200107388198,-0.0061914734542369,-0.0157837104052305,0.0,0.0,0.0,-0.0068625025451183,60.0,0.7377492189407349,-0.0,-7.2127257055854e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.618161857360974e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001012840948533,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.480816566385329e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0001012839857139,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004804480704478,287.54803466796875,294.1499938964844,288.1499938964844,287.099365234375,288.9857788085937,288.1488037109375,287.1101989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248876642435,0.0068852170370519,-0.0058603296056389,-0.0150079205632209,0.0,0.0,0.0,-0.0067674480378627,60.0,0.7343140840530396,-0.0,-7.161624893115004e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.610595703125,0.0,0.0,9.618161857360974e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001012840948533,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.480816566385329e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611328125,0.0,0.0,0.0001012839857139,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,0.0004804480704478,287.54803466796875,294.1499938964844,288.1499938964844,287.099365234375,288.9857788085937,288.1488037109375,287.1101989746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010248876642435,0.0068852170370519,-0.0058603296056389,-0.0150079205632209,0.0,0.0,0.0,-0.0067674480378627,60.0,0.7343140840530396,-0.0,-7.161624893115004e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.583827340975404e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0001009225306916,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,7.45411089155823e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001009224215522,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004787329526152,287.54302978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.97076416015625,288.1491394042969,287.1113586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212279157713,0.0065495180897414,-0.0055282902903854,-0.014230010099709,0.0,0.0,0.0,-0.0066721378825604,60.0,0.7308692932128906,-0.0,-7.110570976465169e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,9.583827340975404e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0001009225306916,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075134277344,0.0,0.0,7.45411089155823e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,0.0001009224215522,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004787329526152,287.54302978515625,294.1499938964844,288.1499938964844,287.0892639160156,288.97076416015625,288.1491394042969,287.1113586425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010212279157713,0.0065495180897414,-0.0055282902903854,-0.014230010099709,0.0,0.0,0.0,-0.0066721378825604,60.0,0.7308692932128906,-0.0,-7.110570976465169e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.566961671225728e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,0.0001007449245662,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.440993067575619e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,0.0001007448154268,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.000477890484035,287.5405578613281,294.1499938964844,288.1499938964844,287.0841979980469,288.9634094238281,288.14923095703125,287.1119384765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010194303467869,0.0063846125267446,-0.0053651821799576,-0.0138478698208928,0.0,0.0,0.0,-0.0066253193654119,60.0,0.7291701436042786,-0.0,-7.085559161623678e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.550365939503536e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,0.0001005701633403,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6032409667969,0.0,0.0,7.428084791172296e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0001005700542009,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,0.0004770614905282,287.5380859375,294.1499938964844,288.1499938964844,287.07916259765625,288.9560852050781,288.1493530273437,287.11248779296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010176610667258,0.0062223416753113,-0.0052046803757548,-0.0134718306362628,0.0,0.0,0.0,-0.006579247303307,60.0,0.72748863697052,-0.0,-7.060990725449301e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,9.518440492684022e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0001002339631668,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.40325340302661e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0001002338613034,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004754667170345,287.5332336425781,294.1499938964844,288.1499938964844,287.0690612792969,288.9416809082031,288.1495056152344,287.1135559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142582468688,0.0059101665392518,-0.0048959082923829,-0.0127483960241079,0.0,0.0,0.0,-0.0064906189218163,60.0,0.7242218852043152,-0.0,-7.01384763601709e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977783203125,0.0,0.0,9.518440492684022e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0001002339631668,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.40325340302661e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,0.0001002338613034,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,0.0004754667170345,287.5332336425781,294.1499938964844,288.1499938964844,287.0690612792969,288.9416809082031,288.1495056152344,287.1135559082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010142582468688,0.0059101665392518,-0.0048959082923829,-0.0127483960241079,0.0,0.0,0.0,-0.0064906189218163,60.0,0.7242218852043152,-0.0,-7.01384763601709e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.488738578511402e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.99211915768683e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.380152237601578e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.99210897134617e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,0.0004739830619655,287.5284118652344,294.1499938964844,288.1499938964844,287.0589294433594,288.9275817871094,288.1496276855469,287.1146240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110923321917,0.0056197266094386,-0.0046086343936622,-0.0120753152295947,0.0,0.0,0.0,-0.006408161483705,60.0,0.7211297750473022,-0.0,-6.970130073113978e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.488738578511402e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,9.99211915768683e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59478759765625,0.0,0.0,7.380152237601578e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,9.99210897134617e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,0.0004739830619655,287.5284118652344,294.1499938964844,288.1499938964844,287.0589294433594,288.9275817871094,288.1496276855469,287.1146240234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010110923321917,0.0056197266094386,-0.0046086343936622,-0.0120753152295947,0.0,0.0,0.0,-0.006408161483705,60.0,0.7211297750473022,-0.0,-6.970130073113978e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.461721492698416e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.963667980628088e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.359138544416055e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.963657794287428e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004726334591396,287.5236511230469,294.1499938964844,288.1499938964844,287.048828125,288.913818359375,288.14971923828125,287.1156005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008212333545,0.0053555169142782,-0.0043473048135638,-0.0114630116149783,0.0,0.0,0.0,-0.0063331518322229,60.0,0.7182632684707642,-0.0,-6.93048107791583e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,9.461721492698416e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.963667980628088e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,7.359138544416055e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5901184082031,0.0,0.0,9.963657794287428e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0004726334591396,287.5236511230469,294.1499938964844,288.1499938964844,287.048828125,288.913818359375,288.14971923828125,287.1156005859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.001008212333545,0.0053555169142782,-0.0043473048135638,-0.0114630116149783,0.0,0.0,0.0,-0.0063331518322229,60.0,0.7182632684707642,-0.0,-6.93048107791583e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.437071275897324e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.937710274243727e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.33996566850692e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.937700087903067e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004714021051768,287.5189514160156,294.1499938964844,288.1499938964844,287.0387268066406,288.9002990722656,288.1497802734375,287.1165771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055847233161,0.0051144454628229,-0.0041088610887527,-0.0109043205156922,0.0,0.0,0.0,-0.0062647117301821,60.0,0.7155983448028564,-0.0,-6.894403981050345e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852966308594,0.0,0.0,9.437071275897324e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,9.937710274243727e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.33996566850692e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.937700087903067e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,0.0004714021051768,287.5189514160156,294.1499938964844,288.1499938964844,287.0387268066406,288.9002990722656,288.1497802734375,287.1165771484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010055847233161,0.0051144454628229,-0.0041088610887527,-0.0109043205156922,0.0,0.0,0.0,-0.0062647117301821,60.0,0.7155983448028564,-0.0,-6.894403981050345e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.42565966397524e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.92569257505238e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,7.331089727813378e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.92568238871172e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0004708320775534,287.5166320800781,294.1499938964844,288.1499938964844,287.0336608886719,288.8936462402344,288.1498107910156,287.1170654296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010043680667877,0.0050028362311422,-0.0039984681643545,-0.0106456596404314,0.0,0.0,0.0,-0.0062330248765647,60.0,0.7143375277519226,-0.0,-6.877733227383942e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,9.414830128662288e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,9.914288966683672e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,7.322667079279199e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.914279507938772e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,0.0004702911246567,287.5143127441406,294.1499938964844,288.1499938964844,287.0285949707031,288.88702392578125,288.1498107910156,287.1175231933594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010032138088718,0.0048969238996505,-0.0038937099743634,-0.0104001993313431,0.0,0.0,0.0,-0.0062029575929045,60.0,0.7131344079971313,-0.0,-6.86193217802611e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.393681830260904e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.892018715618178e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.306217594305053e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.892008529277518e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004692347138188,287.5097351074219,294.1499938964844,288.1499938964844,287.0184631347656,288.87408447265625,288.1498718261719,287.118408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009594261646,0.0046900818124413,-0.003689122153446,-0.0099208233878016,0.0,0.0,0.0,-0.0061442363075912,60.0,0.710837185382843,-0.0,-6.83112659771723e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
