time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,9.393681830260904e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.892018715618178e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57830810546875,0.0,0.0,7.306217594305053e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.892008529277518e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004692347138188,287.5097351074219,294.1499938964844,288.1499938964844,287.0184631347656,288.87408447265625,288.1498718261719,287.118408203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0010009594261646,0.0046900818124413,-0.003689122153446,-0.0099208233878016,0.0,0.0,0.0,-0.0061442363075912,60.0,0.710837185382843,-0.0,-6.83112659771723e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.37238146434538e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.869587665889412e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.289650238817558e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.869578207144514e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004681706777773,287.5052185058594,294.1499938964844,288.1499938964844,287.0083312988281,288.86138916015625,288.1498718261719,287.1192932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998688978143,0.0044817454181611,-0.0034830565564334,-0.0094379791989922,0.0,0.0,0.0,-0.0060850917361676,60.0,0.7085930705070496,-0.0,-6.800169671805635e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,9.37238146434538e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,9.869587665889412e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.289650238817558e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,9.869578207144514e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,0.0004681706777773,287.5052185058594,294.1499938964844,288.1499938964844,287.0083312988281,288.86138916015625,288.1498718261719,287.1192932128906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998688978143,0.0044817454181611,-0.0034830565564334,-0.0094379791989922,0.0,0.0,0.0,-0.0060850917361676,60.0,0.7085930705070496,-0.0,-6.800169671805635e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.35032294364646e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.84635844361037e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.272493530763313e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.846348984865472e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0004670688067562,287.5007629394531,294.1499938964844,288.1499938964844,286.9981994628906,288.84893798828125,288.14990234375,287.1201477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963376214727,0.0042659998871386,-0.0032696621492505,-0.008937956765294,0.0,0.0,0.0,-0.006023843307048,60.0,0.7063444256782532,-0.0,-6.768186011640864e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.35032294364646e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,9.84635844361037e-05,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,7.272493530763313e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,9.846348984865472e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0004670688067562,287.5007629394531,294.1499938964844,288.1499938964844,286.9981994628906,288.84893798828125,288.14990234375,287.1201477050781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963376214727,0.0042659998871386,-0.0032696621492505,-0.008937956765294,0.0,0.0,0.0,-0.006023843307048,60.0,0.7063444256782532,-0.0,-6.768186011640864e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.327331645181404e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.822148422244936e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,7.254611409734935e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.822138963500038e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004659203696064,287.496337890625,294.1499938964844,288.1499938964844,286.9880676269531,288.83673095703125,288.1499328613281,287.1209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938870789483,0.0040411367081105,-0.0030472499784082,-0.008416797965765,0.0,0.0,0.0,-0.0059600071981549,60.0,0.7040606141090393,-0.0,-6.734931901064557e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.327331645181404e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.822148422244936e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,7.254611409734935e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,9.822138963500038e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004659203696064,287.496337890625,294.1499938964844,288.1499938964844,286.9880676269531,288.83673095703125,288.1499328613281,287.1209716796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009938870789483,0.0040411367081105,-0.0030472499784082,-0.008416797965765,0.0,0.0,0.0,-0.0059600071981549,60.0,0.7040606141090393,-0.0,-6.734931901064557e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,9.315585339209063e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.809778566705064e-05,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643615722656,0.0,0.0,7.245474989758804e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.809769107960165e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,0.0004653335781767,287.4941711425781,294.1499938964844,288.1499938964844,286.9830017089844,288.8306884765625,288.1499328613281,287.1213684082031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009926349157467,0.003926248755306,-0.0029336139559745,-0.0081505235284566,0.0,0.0,0.0,-0.0059273918159306,60.0,0.7029061317443848,-0.0,-6.71797337759017e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.303749538958073e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.797314123716204e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,7.236268720589578e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.797304664971308e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.000464742333861,287.4919738769531,294.1499938964844,288.1499938964844,286.9779357910156,288.8247375488281,288.1499328613281,287.12176513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009913732064887,0.0038104834966361,-0.0028191104065626,-0.0078822132200002,0.0,0.0,0.0,-0.0058945273049175,60.0,0.7017459273338318,-0.0,-6.700906851619949e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.2801041319035e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.772414341568948e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.217878010123968e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.77240561041981e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004635612131096,287.4877014160156,294.1499938964844,288.1499938964844,286.9678039550781,288.8130187988281,288.1499328613281,287.12255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888529311865,0.0035792186390608,-0.0025903657078742,-0.0073462058790028,0.0,0.0,0.0,-0.0058288746513426,60.0,0.699428915977478,-0.0,-6.666878249461662e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.2801041319035e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.772414341568948e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,7.217878010123968e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.77240561041981e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0004635612131096,287.4877014160156,294.1499938964844,288.1499938964844,286.9678039550781,288.8130187988281,288.1499328613281,287.12255859375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009888529311865,0.0035792186390608,-0.0025903657078742,-0.0073462058790028,0.0,0.0,0.0,-0.0058288746513426,60.0,0.699428915977478,-0.0,-6.666878249461662e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.256778139388187e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.747850708663464e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.199735409813002e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.747841977514328e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004623960121534,287.48345947265625,294.1499938964844,288.1499938964844,286.9576416015625,288.80157470703125,288.14996337890625,287.1233215332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863665327429,0.0033510711509734,-0.0023647046182304,-0.006817418616265,0.0,0.0,0.0,-0.0057641062885522,60.0,0.6971378922462463,-0.0,-6.633394633581703e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.256778139388187e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545959472656,0.0,0.0,9.747850708663464e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,7.199735409813002e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.747841977514328e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004623960121534,287.48345947265625,294.1499938964844,288.1499938964844,286.9576416015625,288.80157470703125,288.14996337890625,287.1233215332031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009863665327429,0.0033510711509734,-0.0023647046182304,-0.006817418616265,0.0,0.0,0.0,-0.0057641062885522,60.0,0.6971378922462463,-0.0,-6.633394633581703e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.234364551957697e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.724247502163053e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.182302215369418e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.724238771013916e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004612763877958,287.4792785644531,294.1499938964844,288.1499938964844,286.947509765625,288.7903137207031,288.14996337890625,287.1240539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839773410931,0.0031318424735218,-0.002147865248844,-0.0063092983327806,0.0,0.0,0.0,-0.0057018706575036,60.0,0.6949073076248169,-0.0,-6.601299418207418e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,9.234364551957697e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.724247502163053e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,7.182302215369418e-05,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.724238771013916e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55029296875,0.0,0.0,0.0004612763877958,287.4792785644531,294.1499938964844,288.1499938964844,286.947509765625,288.7903137207031,288.14996337890625,287.1240539550781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009839773410931,0.0031318424735218,-0.002147865248844,-0.0063092983327806,0.0,0.0,0.0,-0.0057018706575036,60.0,0.6949073076248169,-0.0,-6.601299418207418e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.2133748694323e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.702143870526923e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,7.165976421674713e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.702135139377788e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,0.0004602278931997,287.4751281738281,294.1499938964844,288.1499938964844,286.9373474121094,288.7792663574219,288.14996337890625,287.1247863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817399550229,0.0029265338089317,-0.0019447938539087,-0.0058334381319582,0.0,0.0,0.0,-0.0056435870938003,60.0,0.6927763223648071,-0.0,-6.57131309367287e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,9.2133748694323e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.702143870526923e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,7.165976421674713e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,9.702135139377788e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,0.0004602278931997,287.4751281738281,294.1499938964844,288.1499938964844,286.9373474121094,288.7792663574219,288.14996337890625,287.1247863769531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009817399550229,0.0029265338089317,-0.0019447938539087,-0.0058334381319582,0.0,0.0,0.0,-0.0056435870938003,60.0,0.6927763223648071,-0.0,-6.57131309367287e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.203937224810944e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.692205640021712e-05,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,7.158635708037764e-05,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447998046875,0.0,0.0,9.692196908872576e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.000459756469354,287.4730834960937,294.1499938964844,288.1499938964844,286.9322814941406,288.7738647460937,288.14996337890625,287.1251525878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009807338938117,0.0028342185541987,-0.0018534845439717,-0.0056194700300693,0.0,0.0,0.0,-0.0056173801422119,60.0,0.6917901635169983,-0.0,-6.557852572086631e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.194529411615804e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,9.68229942373e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,7.151319005060941e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.682290692580864e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0004592865298036,287.4710693359375,294.1499938964844,288.1499938964844,286.9271850585937,288.7684936523437,288.14996337890625,287.12548828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009797307429835,0.0027421982958912,-0.0017624674364924,-0.0054061859846115,0.0,0.0,0.0,-0.0055912556126713,60.0,0.6908106207847595,-0.0,-6.544448183376518e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.177893662126736e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.664781100582331e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.138380169635639e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.664772369433194e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004584555281326,287.467041015625,294.1499938964844,288.1499938964844,286.9170227050781,288.7579345703125,288.14996337890625,287.1261901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009779575048014,0.0025794634129852,-0.0016015059081837,-0.0050289980135858,0.0,0.0,0.0,-0.0055450587533414,60.0,0.689000129699707,-0.0,-6.52077787322014e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.177893662126736e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,9.664781100582331e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,7.138380169635639e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.664772369433194e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004584555281326,287.467041015625,294.1499938964844,288.1499938964844,286.9170227050781,288.7579345703125,288.14996337890625,287.1261901855469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009779575048014,0.0025794634129852,-0.0016015059081837,-0.0050289980135858,0.0,0.0,0.0,-0.0055450587533414,60.0,0.689000129699707,-0.0,-6.52077787322014e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.163244249066338e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.649353887652978e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.126985292416066e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.64934515650384e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004577237414196,287.46307373046875,294.1499938964844,288.1499938964844,286.9068603515625,288.7475280761719,288.14996337890625,287.1268615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763956768438,0.0024361493997275,-0.0014597536064684,-0.0046968217939138,0.0,0.0,0.0,-0.0055043743923306,60.0,0.6873501539230347,-0.0,-6.4999674975752e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.163244249066338e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,9.649353887652978e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.126985292416066e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.64934515650384e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354309082031,0.0,0.0,0.0004577237414196,287.46307373046875,294.1499938964844,288.1499938964844,286.9068603515625,288.7475280761719,288.14996337890625,287.1268615722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009763956768438,0.0024361493997275,-0.0014597536064684,-0.0046968217939138,0.0,0.0,0.0,-0.0055043743923306,60.0,0.6873501539230347,-0.0,-6.4999674975752e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.151181438937785e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.636650793254375e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,7.117602945072576e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.636642789701e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004571211757138,287.4591369628906,294.1499938964844,288.1499938964844,286.8966979980469,288.7373352050781,288.14996337890625,287.1275329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009751096367835,0.0023181319702416,-0.001343022333458,-0.0044232783839106,0.0,0.0,0.0,-0.0054708714596927,60.0,0.6858839988708496,-0.0,-6.482855496869888e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.151181438937785e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,9.636650793254375e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323486328125,0.0,0.0,7.117602945072576e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.636642789701e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53179931640625,0.0,0.0,0.0004571211757138,287.4591369628906,294.1499938964844,288.1499938964844,286.8966979980469,288.7373352050781,288.14996337890625,287.1275329589844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009751096367835,0.0023181319702416,-0.001343022333458,-0.0044232783839106,0.0,0.0,0.0,-0.0054708714596927,60.0,0.6858839988708496,-0.0,-6.482855496869888e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.141780174104495e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.626750397728756e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.110290607670322e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.62674239417538e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004566515272017,287.45526123046875,294.1499938964844,288.1499938964844,286.88653564453125,288.7273254394531,288.14996337890625,287.128173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974107068032,0.0022261326666921,-0.0012520257150754,-0.0042100395075976,0.0,0.0,0.0,-0.005444754846394,60.0,0.6846165060997009,-0.0,-6.46953211003165e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,9.141780174104495e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.626750397728756e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,7.110290607670322e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,9.62674239417538e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004566515272017,287.45526123046875,294.1499938964844,288.1499938964844,286.88653564453125,288.7273254394531,288.14996337890625,287.128173828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000974107068032,0.0022261326666921,-0.0012520257150754,-0.0042100395075976,0.0,0.0,0.0,-0.005444754846394,60.0,0.6846165060997009,-0.0,-6.46953211003165e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.137953020399436e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.62272024480626e-05,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,7.10731401341036e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.622712241252884e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,0.0004564603732433,287.45330810546875,294.1499938964844,288.1499938964844,286.8814392089844,288.72235107421875,288.1499938964844,287.1285095214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009736987412907,0.002188678830862,-0.0012149801477789,-0.0041232276707887,0.0,0.0,0.0,-0.0054341219365596,60.0,0.6840510368347168,-0.0,-6.464111379500538e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.134930587606505e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.619537740945816e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,7.104963151505217e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.61952973739244e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004563093825709,287.4513854980469,294.1499938964844,288.1499938964844,286.8763427734375,288.7174377441406,288.1499938964844,287.1288146972656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009733763872645,0.0021590935066342,-0.0011857171775773,-0.0040546539239585,0.0,0.0,0.0,-0.0054257232695817,60.0,0.6835354566574097,-0.0,-6.459831780603055e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.131451224675402e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.615873568691312e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.102256495272741e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.615865565137938e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004561355744954,287.4476013183594,294.1499938964844,288.1499938964844,286.8661804199219,288.7077331542969,288.1499938964844,287.12945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730050223879,0.00212500593625,-0.0011520010884851,-0.0039756442420184,0.0,0.0,0.0,-0.0054160468280315,60.0,0.6827117800712585,-0.0,-6.45490203510235e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.131451224675402e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,9.615873568691312e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52154541015625,0.0,0.0,7.102256495272741e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.615865565137938e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210266113281,0.0,0.0,0.0004561355744954,287.4476013183594,294.1499938964844,288.1499938964844,286.8661804199219,288.7077331542969,288.1499938964844,287.12945556640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730050223879,0.00212500593625,-0.0011520010884851,-0.0039756442420184,0.0,0.0,0.0,-0.0054160468280315,60.0,0.6827117800712585,-0.0,-6.45490203510235e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.13050607778132e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.614878217689692e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,7.101521623553708e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.614870214136316e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004560883680824,287.44561767578125,294.1499938964844,288.1499938964844,286.8608703613281,288.7027587890625,288.1499938964844,287.1297912597656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009729037992656,0.0021157329902052,-0.0011428293073549,-0.0039541511796414,0.0,0.0,0.0,-0.0054134135134518,60.0,0.6823457479476929,-0.0,-6.453561240959972e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,9.130548278335482e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179443359375,0.0,0.0,9.61492260103114e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,7.101554365362972e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.614914597477764e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.000456090492662,287.4438171386719,294.1499938964844,288.1499938964844,286.8559875488281,288.6982116699219,288.14996337890625,287.1300964355469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009729081066325,0.0021161148324608,-0.0011432067258283,-0.0039550359360873,0.0,0.0,0.0,-0.005413522478193,60.0,0.6820531487464905,-0.0,-6.45361666329336e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.131767001235858e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.61620535235852e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.102501695044339e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.616197348805144e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004561513196676,287.4400939941406,294.1499938964844,288.1483459472656,286.8450622558594,288.6888122558594,288.1498107910156,287.1307067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730371530167,0.0021279610227793,-0.0011549238115549,-0.0039824931882321,0.0,0.0,0.0,-0.0054168854840099,60.0,0.680805504322052,-0.0,-6.455329781829279e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,9.131767001235858e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.61620535235852e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.102501695044339e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.616197348805144e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004561513196676,287.4400939941406,294.1499938964844,288.1483459472656,286.8450622558594,288.6888122558594,288.1498107910156,287.1307067871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009730371530167,0.0021279610227793,-0.0011549238115549,-0.0039824931882321,0.0,0.0,0.0,-0.0054168854840099,60.0,0.680805504322052,-0.0,-6.455329781829279e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.13419498829171e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.618762123864144e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.104389806045219e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.618754120310768e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.000456272624433,287.4364318847656,294.1499938964844,288.1434936523437,286.832763671875,288.6794738769531,288.1492614746094,287.1313171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732951875776,0.0021516422275453,-0.001178347156383,-0.0040373830124735,0.0,0.0,0.0,-0.0054236082360148,60.0,0.6781411170959473,-0.0,-6.458753887272907e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101013183594,0.0,0.0,9.13419498829171e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,9.618762123864144e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.104389806045219e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.618754120310768e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.000456272624433,287.4364318847656,294.1499938964844,288.1434936523437,286.832763671875,288.6794738769531,288.1492614746094,287.1313171386719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009732951875776,0.0021516422275453,-0.001178347156383,-0.0040373830124735,0.0,0.0,0.0,-0.0054236082360148,60.0,0.6781411170959473,-0.0,-6.458753887272907e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.135672735283153e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,9.620318451197818e-05,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50927734375,0.0,0.0,7.10553940734826e-05,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.620311175240204e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,0.000456346431747,287.4345703125,294.1499938964844,288.1399230957031,286.8260803222656,288.6748046875,288.1488342285156,287.131591796875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000973452348262,0.002166063291952,-0.0011926110601052,-0.0040708086453378,0.0,0.0,0.0,-0.0054277018643915,60.0,0.676368236541748,-0.0,-6.460840040745097e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
