time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.137612505583093e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.62236081250012e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,7.10704771336168e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.622352808946744e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004564433183986,287.4327697753906,294.1499938964844,288.1356506347656,286.8191223144531,288.670166015625,288.1480712890625,287.13189697265625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.00097365869442,0.0021849949844181,-0.0012113362317904,-0.0041146888397634,0.0,0.0,0.0,-0.0054330765269696,60.0,0.6737683415412903,-0.0,-6.463578472448718e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.142013732343912e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.626994869904593e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,7.110471051419154e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.626987593946978e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0004566631396301,287.4291687011719,294.1499938964844,288.12506103515625,286.8042297363281,288.66082763671875,288.1460266113281,287.1324768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009741269168443,0.0022279678378254,-0.0012538409791886,-0.0042142933234572,0.0,0.0,0.0,-0.0054452754557132,60.0,0.6675767302513123,-0.0,-6.469797853014826e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.142013732343912e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.626994869904593e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,7.110471051419154e-05,298.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037536621094,0.0,0.0,9.626987593946978e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0004566631396301,287.4291687011719,294.1499938964844,288.12506103515625,286.8042297363281,288.66082763671875,288.1460266113281,287.1324768066406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009741269168443,0.0022279678378254,-0.0012538409791886,-0.0042142933234572,0.0,0.0,0.0,-0.0054452754557132,60.0,0.6675767302513123,-0.0,-6.469797853014826e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.147328091785312e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.632591536501424e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.114604522939771e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.632584260543808e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004569286247715,287.42559814453125,294.1499938964844,288.11187744140625,286.7882385253906,288.65142822265625,288.14288330078125,287.1330871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009746925788931,0.0022798737045377,-0.0013051811838522,-0.0043346025049686,0.0,0.0,0.0,-0.0054600103758275,60.0,0.6596934795379639,-0.0,-6.47731326353096e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49981689453125,0.0,0.0,9.147328091785312e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.632591536501424e-05,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,7.114604522939771e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.632584260543808e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0004569286247715,287.42559814453125,294.1499938964844,288.11187744140625,286.7882385253906,288.65142822265625,288.14288330078125,287.1330871582031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009746925788931,0.0022798737045377,-0.0013051811838522,-0.0043346025049686,0.0,0.0,0.0,-0.0054600103758275,60.0,0.6596934795379639,-0.0,-6.47731326353096e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.153522114502266e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.639113704906777e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.119421934476122e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.639106428949162e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0004572380275931,287.42205810546875,294.1499938964844,288.0963134765625,286.7712097167969,288.64190673828125,288.13848876953125,287.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753518970683,0.0023403789382427,-0.0013650269247591,-0.0044748429208993,0.0,0.0,0.0,-0.0054771862924098,60.0,0.6502251625061035,-0.0,-6.486079229262033e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.153522114502266e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.639113704906777e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.119421934476122e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.639106428949162e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,0.0004572380275931,287.42205810546875,294.1499938964844,288.0963134765625,286.7712097167969,288.64190673828125,288.13848876953125,287.1336364746094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009753518970683,0.0023403789382427,-0.0013650269247591,-0.0044748429208993,0.0,0.0,0.0,-0.0054771862924098,60.0,0.6502251625061035,-0.0,-6.486079229262033e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.160550689557569e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.646515536587684e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.124888361431658e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.646508260630073e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004575891070999,287.4185791015625,294.1499938964844,288.07861328125,286.7532043457031,288.6322326660156,288.1325988769531,287.1342163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761001565493,0.0024090453516691,-0.0014329451369121,-0.0046339994296431,0.0,0.0,0.0,-0.0054966793395578,60.0,0.6392925381660461,-0.0,-6.496035354075502e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.160550689557569e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.646515536587684e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,7.124888361431658e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.646508260630073e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004575891070999,287.4185791015625,294.1499938964844,288.07861328125,286.7532043457031,288.6322326660156,288.1325988769531,287.1342163085937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009761001565493,0.0024090453516691,-0.0014329451369121,-0.0046339994296431,0.0,0.0,0.0,-0.0054966793395578,60.0,0.6392925381660461,-0.0,-6.496035354075502e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,9.164290531771258e-05,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.65045328484848e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,7.127796561690047e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.650446008890869e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,0.0004577758954837,287.4168395996094,294.1499938964844,288.06903076171875,286.7438659667969,288.6273498535156,288.1292419433594,287.1344909667969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009764983551576,0.00244558067061,-0.0014690823154523,-0.0047186822630465,0.0,0.0,0.0,-0.00550705101341,60.0,0.6334310173988342,-0.0,-6.501336002884274e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.16835488169454e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.654733003117144e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906005859375,0.0,0.0,7.13095796527341e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.490234375,0.0,0.0,9.654726454755291e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,0.000457978923805,287.41510009765625,294.1499938964844,288.0589904785156,286.7343139648437,288.6224060058594,288.1251525878906,287.134765625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009769311873242,0.0024852945934981,-0.0015083635225892,-0.004810731858015,0.0,0.0,0.0,-0.0055183256044983,60.0,0.6270372867584229,-0.0,-6.50709992555676e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.17689030757174e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.663720993557944e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.137596549000591e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.663713717600332e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004584052658174,287.41168212890625,294.1499938964844,288.0375671386719,286.71466064453125,288.6123352050781,288.11590576171875,287.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009778399253264,0.0025686924345791,-0.0015908525092527,-0.0050040329806506,0.0,0.0,0.0,-0.0055419998243451,60.0,0.6135477423667908,-0.0,-6.519212547573261e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.17689030757174e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.663720993557944e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.137596549000591e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.663713717600332e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004584052658174,287.41168212890625,294.1499938964844,288.0375671386719,286.71466064453125,288.6123352050781,288.11590576171875,287.13531494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009778399253264,0.0025686924345791,-0.0015908525092527,-0.0050040329806506,0.0,0.0,0.0,-0.0055419998243451,60.0,0.6135477423667908,-0.0,-6.519212547573261e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,9.18226651265286e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,9.66938241617754e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,7.141777314245701e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.669375140219928e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848327636719,0.0,0.0,0.0004586738359648,287.4096374511719,294.1499938964844,288.02398681640625,286.7025451660156,288.6062316894531,288.1096496582031,287.1356506347656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009784123394638,0.0026212260127067,-0.0016428136732429,-0.005125795956701,0.0,0.0,0.0,-0.0055569130927324,60.0,0.6050218939781189,-0.0,-6.526848039811739e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,9.186071110889316e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.67338855843991e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.144736446207389e-05,298.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,9.673382010078058e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,0.0004588638839777,287.4082946777344,294.1499938964844,288.0146484375,286.6943054199219,288.60205078125,288.1047668457031,287.1358642578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009788174647837,0.0026584039442241,-0.0016795864794403,-0.0052119675092399,0.0,0.0,0.0,-0.0055674673058092,60.0,0.5989744663238525,-0.0,-6.532254559488139e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.195810707751662e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.683645475888623e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,7.152312173275277e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.68363819993101e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0004593503836076,287.4049377441406,294.1499938964844,287.9903869628906,286.6733703613281,288.5915222167969,288.0917053222656,287.13641357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009798547253012,0.002753582317382,-0.0017737275920808,-0.0054325722157955,0.0,0.0,0.0,-0.005594486836344,60.0,0.5834523439407349,-0.0,-6.546105879579045e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798889160156,0.0,0.0,9.195810707751662e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,9.683645475888623e-05,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,7.152312173275277e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.68363819993101e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0004593503836076,287.4049377441406,294.1499938964844,287.9903869628906,286.6733703613281,288.5915222167969,288.0917053222656,287.13641357421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009798547253012,0.002753582317382,-0.0017737275920808,-0.0054325722157955,0.0,0.0,0.0,-0.005594486836344,60.0,0.5834523439407349,-0.0,-6.546105879579045e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.206013783114032e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.694389154901728e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.160247332649305e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.694382606539877e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004598600498866,287.4016418457031,294.1499938964844,287.9649963378906,286.6518859863281,288.58074951171875,288.0767517089844,287.136962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809412294998,0.0028532850556075,-0.0018723438261076,-0.00566366314888,0.0,0.0,0.0,-0.0056227906607091,60.0,0.5671300292015076,-0.0,-6.56063150472619e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.206013783114032e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,9.694389154901728e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,7.160247332649305e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.694382606539877e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,0.0004598600498866,287.4016418457031,294.1499938964844,287.9649963378906,286.6518859863281,288.58074951171875,288.0767517089844,287.136962890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009809412294998,0.0028532850556075,-0.0018723438261076,-0.00566366314888,0.0,0.0,0.0,-0.0056227906607091,60.0,0.5671300292015076,-0.0,-6.56063150472619e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.211309952661396e-05,298.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.69996690400876e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.164366979850456e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.699959628051148e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004601246037054,287.3999938964844,294.1499938964844,287.9519348144531,286.6409912109375,288.5751953125,288.0682373046875,287.13720703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009815053781494,0.0029050456359982,-0.0019235401414334,-0.0057836328633129,0.0,0.0,0.0,-0.0056374846026301,60.0,0.5586032271385193,-0.0,-6.568178889665435e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.2166374088265e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.705575939733536e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.168509910115972e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.705569391371682e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,0.0004603907000273,287.3983459472656,294.1499938964844,287.93865966796875,286.6299743652344,288.56964111328125,288.0594482421875,287.1374816894531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009820726700127,0.0029571026097983,-0.0019750299397855,-0.0059042903594672,0.0,0.0,0.0,-0.0056522628292441,60.0,0.5499970316886902,-0.0,-6.575773170425236e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.22750259633176e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.717017383081838e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.176960934884846e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.717010834719986e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004609334282577,287.3951110839844,294.1499938964844,287.91162109375,286.60772705078125,288.5582580566406,288.0404968261719,287.13800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832297218963,0.003063284792006,-0.0020800549536943,-0.0061503974720835,0.0,0.0,0.0,-0.0056824060156941,60.0,0.5323905348777771,-0.0,-6.591278634004993e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.22750259633176e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.717017383081838e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,7.176960934884846e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.717010834719986e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004609334282577,287.3951110839844,294.1499938964844,287.91162109375,286.60772705078125,288.5582580566406,288.0404968261719,287.13800048828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009832297218963,0.003063284792006,-0.0020800549536943,-0.0061503974720835,0.0,0.0,0.0,-0.0056824060156941,60.0,0.5323905348777771,-0.0,-6.591278634004993e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.238570055458696e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.728672011988238e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.185568392742425e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.728665463626383e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,0.0004614862555172,287.39190673828125,294.1499938964844,287.88409423828125,286.5852355957031,288.5466003417969,288.01971435546875,287.1385192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844084270298,0.0031714395154267,-0.0021870310883969,-0.006401075515896,0.0,0.0,0.0,-0.0057131093926727,60.0,0.5143133401870728,-0.0,-6.607090341503864e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.238570055458696e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.728672011988238e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.185568392742425e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.728665463626383e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,0.0004614862555172,287.39190673828125,294.1499938964844,287.88409423828125,286.5852355957031,288.5466003417969,288.01971435546875,287.1385192871094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009844084270298,0.0031714395154267,-0.0021870310883969,-0.006401075515896,0.0,0.0,0.0,-0.0057131093926727,60.0,0.5143133401870728,-0.0,-6.607090341503864e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.24974519875832e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.740440145833418e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.194260251708329e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.740433597471564e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004620444960892,287.3887023925781,294.1499938964844,287.8562316894531,286.56256103515625,288.5346374511719,287.9970092773437,287.1390075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855986572802,0.0032806536182761,-0.0022950549609959,-0.0066542080603539,0.0,0.0,0.0,-0.005744113586843,60.0,0.4958868622779846,-0.0,-6.62307684251573e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.24974519875832e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.740440145833418e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.194260251708329e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.740433597471564e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004620444960892,287.3887023925781,294.1499938964844,287.8562316894531,286.56256103515625,288.5346374511719,287.9970092773437,287.1390075683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009855986572802,0.0032806536182761,-0.0022950549609959,-0.0066542080603539,0.0,0.0,0.0,-0.005744113586843,60.0,0.4958868622779846,-0.0,-6.62307684251573e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.260940714739264e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.75222937995568e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.202967390185222e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.752222831593826e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004626037261914,287.3855895996094,294.1499938964844,287.82830810546875,286.5398254394531,288.5223693847656,287.9727783203125,287.1394958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867909830063,0.0033900616690516,-0.0024032706860452,-0.0069077890366315,0.0,0.0,0.0,-0.0057751727290451,60.0,0.4772941172122955,-0.0,-6.639110949890893e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.260940714739264e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.75222937995568e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,7.202967390185222e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,9.752222831593826e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,0.0004626037261914,287.3855895996094,294.1499938964844,287.82830810546875,286.5398254394531,288.5223693847656,287.9727783203125,287.1394958496094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009867909830063,0.0033900616690516,-0.0024032706860452,-0.0069077890366315,0.0,0.0,0.0,-0.0057751727290451,60.0,0.4772941172122955,-0.0,-6.639110949890893e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.266517008654772e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,9.758101077750324e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,7.207304588519037e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.758094529388472e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0004628822789527,287.384033203125,294.1499938964844,287.8143615722656,286.5284729003906,288.5160827636719,287.9599914550781,287.1397399902344,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009873848175629,0.0034445575438439,-0.0024571728426963,-0.0070340973325073,0.0,0.0,0.0,-0.0057906433939933,60.0,0.4679808914661407,-0.0,-6.647104555668193e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.272074385080488e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,9.763953858055174e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,7.211627234937623e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.763947309693322e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,0.0004631598712876,287.3824768066406,294.1499938964844,287.80047607421875,286.5171203613281,288.5097045898437,287.9468994140625,287.1399841308594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009879766730591,0.0034988697152584,-0.0025108929257839,-0.0071599786169826,0.0,0.0,0.0,-0.0058060614392161,60.0,0.4586869776248932,-0.0,-6.655076845163421e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.283143299398944e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.775609214557336e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.220236147986725e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.775603393791243e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004637127858586,287.3794250488281,294.1499938964844,287.77294921875,286.4945068359375,288.4968566894531,287.9202575683594,287.1404724121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891556110233,0.0036070407368242,-0.0026178851258009,-0.0074106901884078,0.0,0.0,0.0,-0.0058367699384689,60.0,0.4401555955410003,-0.0,-6.67096742290596e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.283143299398944e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.775609214557336e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4553527832031,0.0,0.0,7.220236147986725e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.775603393791243e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0004637127858586,287.3794250488281,294.1499938964844,287.77294921875,286.4945068359375,288.4968566894531,287.9202575683594,287.1404724121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009891556110233,0.0036070407368242,-0.0026178851258009,-0.0074106901884078,0.0,0.0,0.0,-0.0058367699384689,60.0,0.4401555955410003,-0.0,-6.67096742290596e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,9.290545858675614e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.783404675545172e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,7.225993613246828e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.783398127183318e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,0.0004640825500246,287.3773498535156,294.1499938964844,287.7545166015625,286.4792175292969,288.4879150390625,287.9015808105469,287.1407775878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009899438591673,0.0036793807521462,-0.0026894367765635,-0.007578354794532,0.0,0.0,0.0,-0.0058573060669004,60.0,0.4277349710464477,-0.0,-6.68160566874576e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.294028131989762e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.78707175818272e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.228701724670827e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,9.787065209820868e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,0.0004642565036192,287.3763732910156,294.1499938964844,287.7459716796875,286.4720764160156,288.48370361328125,287.8927917480469,287.14093017578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009903147583827,0.0037134098820388,-0.0027230952400714,-0.0076572247780859,0.0,0.0,0.0,-0.0058669666759669,60.0,0.4218900203704834,-0.0,-6.686612863404663e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.304721606895328e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.79833203018643e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.2370188718196e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.798325481824575e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0004647906462196,287.3733825683594,294.1499938964844,287.7196960449219,286.449951171875,288.4703674316406,287.8648986816406,287.1413879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914536494761,0.0038179063703864,-0.0028264527209103,-0.0078994175419211,0.0,0.0,0.0,-0.0058966320939362,60.0,0.4039355814456939,-0.0,-6.702000376890282e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.304721606895328e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.79833203018643e-05,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.2370188718196e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.798325481824575e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0004647906462196,287.3733825683594,294.1499938964844,287.7196960449219,286.449951171875,288.4703674316406,287.8648986816406,287.1413879394531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914536494761,0.0038179063703864,-0.0028264527209103,-0.0078994175419211,0.0,0.0,0.0,-0.0058966320939362,60.0,0.4039355814456939,-0.0,-6.702000376890282e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.315057104686276e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.809215407585724e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.24505734979175e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.809209586819634e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.000465306919068,287.37042236328125,294.1499938964844,287.6943664550781,286.42822265625,288.456787109375,287.8367004394531,287.141845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992554356344,0.003918906673789,-0.0029263524338603,-0.0081335064023733,0.0,0.0,0.0,-0.0059253047220408,60.0,0.3865777850151062,-0.0,-6.716889799918135e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
