time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437040,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.315057104686276e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.809215407585724e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.24505734979175e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.809209586819634e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.000465306919068,287.37042236328125,294.1499938964844,287.6943664550781,286.42822265625,288.456787109375,287.8367004394531,287.141845703125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000992554356344,0.003918906673789,-0.0029263524338603,-0.0081335064023733,0.0,0.0,0.0,-0.0059253047220408,60.0,0.3865777850151062,-0.0,-6.716889799918135e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440002441406,0.0,0.0,9.320104436483234e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.814530494622886e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.248982728924602e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.814523946261032e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004655590164475,287.3689270019531,294.1499938964844,287.6820983886719,286.4175109863281,288.449951171875,287.8226318359375,287.1420593261719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009930917294695,0.0039682267233729,-0.0029751351103186,-0.008247816003859,0.0,0.0,0.0,-0.0059393057599663,60.0,0.3780916333198547,-0.0,-6.72416717861779e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,9.325020801043138e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44317626953125,0.0,0.0,9.819707338465378e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,7.252806244650856e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.819701517699286e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,0.0004658045945689,287.3674621582031,294.1499938964844,287.670166015625,286.4069519042969,288.44305419921875,287.8086242675781,287.14227294921875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009936153655871,0.0040162680670619,-0.00302265281789,-0.0083591602742671,0.0,0.0,0.0,-0.005952944047749,60.0,0.3698025047779083,-0.0,-6.731259105663413e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.334474452771246e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.829663031268864e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.26015932741575e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.829657210502774e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004662768624257,287.36456298828125,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.78082275390625,287.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946222417056,0.0041086501441895,-0.0031140276696532,-0.0085732722654938,0.0,0.0,0.0,-0.0059791710227727,60.0,0.3537698984146118,-0.0,-6.744907210531892e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.334474452771246e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.829663031268864e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,7.26015932741575e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.829657210502774e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004662768624257,287.36456298828125,294.1499938964844,287.6473083496094,286.3862609863281,288.4291381835937,287.78082275390625,287.1427001953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009946222417056,0.0041086501441895,-0.0031140276696532,-0.0085732722654938,0.0,0.0,0.0,-0.0059791710227727,60.0,0.3537698984146118,-0.0,-6.744907210531892e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.34327908908017e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.838934056460856e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.267007458722219e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.838928235694766e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004667166504077,287.3616943359375,294.1499938964844,287.6260070800781,286.3662414550781,288.41510009765625,287.75360107421875,287.14312744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955598507076,0.0041946782730519,-0.0031991184223443,-0.0087726581841707,0.0,0.0,0.0,-0.0060035935603082,60.0,0.338639885187149,-0.0,-6.757629478215676e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.34327908908017e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,9.838934056460856e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.267007458722219e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,9.838928235694766e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004667166504077,287.3616943359375,294.1499938964844,287.6260070800781,286.3662414550781,288.41510009765625,287.75360107421875,287.14312744140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009955598507076,0.0041946782730519,-0.0031991184223443,-0.0087726581841707,0.0,0.0,0.0,-0.0060035935603082,60.0,0.338639885187149,-0.0,-6.757629478215676e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.351047629024832e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.847115143202244e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,7.273049413925037e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.847109322436154e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004671046917792,287.3588562011719,294.1499938964844,287.6064758300781,286.3469543457031,288.4009094238281,287.7275390625,287.1435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963870979845,0.0042705810628831,-0.0032741941977292,-0.0089485757052898,0.0,0.0,0.0,-0.006025141570717,60.0,0.3248820602893829,-0.0,-6.768864579953515e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.351047629024832e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.847115143202244e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,7.273049413925037e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.847109322436154e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004671046917792,287.3588562011719,294.1499938964844,287.6064758300781,286.3469543457031,288.4009094238281,287.7275390625,287.1435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009963870979845,0.0042705810628831,-0.0032741941977292,-0.0089485757052898,0.0,0.0,0.0,-0.006025141570717,60.0,0.3248820602893829,-0.0,-6.768864579953515e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.35784264584072e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.854269592324272e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.278333941940218e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.85426377155818e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.00046744410065,287.3560485839844,294.1499938964844,287.5888977050781,286.3285217285156,288.38671875,287.70263671875,287.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971106192097,0.0043369615450501,-0.0033398508094251,-0.0091024218127131,0.0,0.0,0.0,-0.0060439864173531,60.0,0.3122168183326721,-0.0,-6.778697780873699e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.35784264584072e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.854269592324272e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,7.278333941940218e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.85426377155818e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,0.00046744410065,287.3560485839844,294.1499938964844,287.5888977050781,286.3285217285156,288.38671875,287.70263671875,287.1439514160156,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009971106192097,0.0043369615450501,-0.0033398508094251,-0.0091024218127131,0.0,0.0,0.0,-0.0060439864173531,60.0,0.3122168183326721,-0.0,-6.778697780873699e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.361016418552026e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.857612167252228e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.28080267435871e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.857606346486136e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,0.0004676026292145,287.3546447753906,294.1499938964844,287.5809020996094,286.3196716308594,288.37957763671875,287.6905517578125,287.1441345214844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009974484564736,0.0043679680675268,-0.0033705194946378,-0.0091742845252156,0.0,0.0,0.0,-0.0060527888126671,60.0,0.3061889708042145,-0.0,-6.78329286074586e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.363712888443844e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.860451245913282e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.282899605343118e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.860445425147192e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0004677373217418,287.353271484375,294.1499938964844,287.573486328125,286.31103515625,288.3724670410156,287.6788330078125,287.14434814453125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977355366572,0.0043943049386143,-0.0033965692855417,-0.0092353234067559,0.0,0.0,0.0,-0.0060602654702961,60.0,0.3005597293376922,-0.0,-6.787198003621597e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.367826714878902e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.864784078672528e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.286099571501836e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.864778257906436e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004679428529925,287.3505249023437,294.1499938964844,287.5604553222656,286.2945861816406,288.3582458496094,287.6571350097656,287.14471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981734910979,0.0044344803318381,-0.0034363067243248,-0.0093284361064434,0.0,0.0,0.0,-0.0060716718435287,60.0,0.2907697558403015,-0.0,-6.793155904460947e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.367826714878902e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.864784078672528e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,7.286099571501836e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.864778257906436e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0004679428529925,287.3505249023437,294.1499938964844,287.5604553222656,286.2945861816406,288.3582458496094,287.6571350097656,287.14471435546875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009981734910979,0.0044344803318381,-0.0034363067243248,-0.0093284361064434,0.0,0.0,0.0,-0.0060716718435287,60.0,0.2907697558403015,-0.0,-6.793155904460947e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.370030602440238e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.867104381555691e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.287813059519976e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.8670985607896e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0004680528945755,287.3484802246094,294.1499938964844,287.5522766113281,286.2828369140625,288.34747314453125,287.6420288085937,287.14501953125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984078351408,0.0044559864327311,-0.0034575785975903,-0.0093782795593142,0.0,0.0,0.0,-0.0060777771286666,60.0,0.2843998968601227,-0.0,-6.796346951887244e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.370483894599602e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,9.867581684375182e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,7.288165943464264e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226379394531,0.0,0.0,9.867576591204852e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004680755664594,287.34783935546875,294.1499938964844,287.54998779296875,286.2792663574219,288.3440856933594,287.6376342773437,287.14508056640625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984561474993,0.0044604116119444,-0.0034619555808603,-0.0093885352835059,0.0,0.0,0.0,-0.0060790334828197,60.0,0.2826776802539825,-0.0,-6.797003493375088e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.372198110213505e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.8693861218635e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.289498898899183e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.86938102869317e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004681611608248,287.3451538085937,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6200561523437,287.1454467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986382210627,0.0044771181419491,-0.0034784800373017,-0.0094272550195455,0.0,0.0,0.0,-0.006083776243031,60.0,0.2759309709072113,-0.0,-6.799482576980155e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.372198110213505e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.8693861218635e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.289498898899183e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.86938102869317e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004681611608248,287.3451538085937,294.1499938964844,287.5417785644531,286.2650451660156,288.3300476074219,287.6200561523437,287.1454467773437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986382210627,0.0044771181419491,-0.0034784800373017,-0.0094272550195455,0.0,0.0,0.0,-0.006083776243031,60.0,0.2759309709072113,-0.0,-6.799482576980155e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.373341163154691e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.870589565252884e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.290388020919636e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.870584472082557e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004682182625401,287.342529296875,294.1499938964844,287.5351867675781,286.25177001953125,288.3161315917969,287.6044311523437,287.14581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998759525828,0.0044882465153932,-0.0034894868731498,-0.0094530461356043,0.0,0.0,0.0,-0.0060869357548654,60.0,0.2704217433929443,-0.0,-6.801134588840796e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.373341163154691e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,9.870589565252884e-05,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,7.290388020919636e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.870584472082557e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004682182625401,287.342529296875,294.1499938964844,287.5351867675781,286.25177001953125,288.3161315917969,287.6044311523437,287.14581298828125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.000998759525828,0.0044882465153932,-0.0034894868731498,-0.0094530461356043,0.0,0.0,0.0,-0.0060869357548654,60.0,0.2704217433929443,-0.0,-6.801134588840796e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.373773355036974e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.871045040199532e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,7.290724170161411e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.871039947029205e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004682398575823,287.3412170410156,294.1499938964844,287.5325012207031,286.2455139160156,288.3092346191406,287.5971984863281,287.14599609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988052770495,0.0044924509711563,-0.0034936456941068,-0.0094627905637025,0.0,0.0,0.0,-0.0060881287790834,60.0,0.2680296301841736,-0.0,-6.801758445362793e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.374030196340756e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.87131570582278e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.290924258995801e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.871310612652452e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004682526923716,287.3399353027344,294.1499938964844,287.5301513671875,286.23944091796875,288.3023681640625,287.5906677246094,287.1461486816406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988324018195,0.0044949427247047,-0.0034961102064698,-0.0094685656949877,0.0,0.0,0.0,-0.0060888365842401,60.0,0.2660507261753082,-0.0,-6.802128638128124e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.374268120154738e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.871565998764709e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.29110834072344e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.87156090559438e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004682645667344,287.3373413085937,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5788269042969,287.146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988573146983,0.0044972202740609,-0.0034983626101166,-0.0094738435000181,0.0,0.0,0.0,-0.0060894833877682,60.0,0.2627176940441131,-0.0,-6.802466856470346e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.374268120154738e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.871565998764709e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.29110834072344e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.87156090559438e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0004682645667344,287.3373413085937,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5788269042969,287.146484375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988573146983,0.0044972202740609,-0.0034983626101166,-0.0094738435000181,0.0,0.0,0.0,-0.0060894833877682,60.0,0.2627176940441131,-0.0,-6.802466856470346e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.374070941703394e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.871357906376944e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.290954818017781e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.871352813206612e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004682547005359,287.3348083496094,294.1499938964844,287.52423095703125,286.2171325683594,288.275390625,287.5686950683594,287.1468200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988358942791,0.0044952454045414,-0.0034964096266776,-0.0094692669808864,0.0,0.0,0.0,-0.0060889227315783,60.0,0.260316252708435,-0.0,-6.802173402320477e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.374070941703394e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.871357906376944e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,7.290954818017781e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.871352813206612e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,0.0004682547005359,287.3348083496094,294.1499938964844,287.52423095703125,286.2171325683594,288.275390625,287.5686950683594,287.1468200683594,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009988358942791,0.0044952454045414,-0.0034964096266776,-0.0094692669808864,0.0,0.0,0.0,-0.0060889227315783,60.0,0.260316252708435,-0.0,-6.802173402320477e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.373436478199436e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.870690701063722e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.290461508091539e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.870684880297632e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004682230355683,287.3323059082031,294.1499938964844,287.5231018066406,286.20703125,288.26220703125,287.5602722167969,287.1471252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987677913159,0.0044890027493238,-0.0034902349580079,-0.0094547988846898,0.0,0.0,0.0,-0.0060871504247188,60.0,0.2587868273258209,-0.0,-6.801246854593046e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.373436478199436e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.870690701063722e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.290461508091539e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.870684880297632e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,0.0004682230355683,287.3323059082031,294.1499938964844,287.5231018066406,286.20703125,288.26220703125,287.5602722167969,287.1471252441406,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009987677913159,0.0044890027493238,-0.0034902349580079,-0.0094547988846898,0.0,0.0,0.0,-0.0060871504247188,60.0,0.2587868273258209,-0.0,-6.801246854593046e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.372285421704872e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.869477798929438e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.289565837709233e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.869472705759108e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004681654972955,287.3298645019531,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.5537414550781,287.1474304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986446239054,0.0044777011498808,-0.0034790567588061,-0.0094286063686013,0.0,0.0,0.0,-0.0060839420184493,60.0,0.2581885457038879,-0.0,-6.799569263193916e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.372285421704872e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.869477798929438e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.289565837709233e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.869472705759108e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004681654972955,287.3298645019531,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.5537414550781,287.1474304199219,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009986446239054,0.0044777011498808,-0.0034790567588061,-0.0094286063686013,0.0,0.0,0.0,-0.0060839420184493,60.0,0.2581885457038879,-0.0,-6.799569263193916e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018859863281,0.0,0.0,9.371614578412846e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.8687713034451e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.289044151548296e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.868766210274772e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004681319987867,287.32861328125,294.1499938964844,287.5233764648437,286.1929931640625,288.242919921875,287.55078125,287.1475830078125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009985727956518,0.0044711232185363,-0.0034725503064692,-0.0094133606180548,0.0,0.0,0.0,-0.0060820742510259,60.0,0.2580370008945465,-0.0,-6.798592977474982e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.370782208861785e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.867894550552592e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.288396591320634e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.867889457382262e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004680904094129,287.3274230957031,294.1499938964844,287.52392578125,286.1885681152344,288.23663330078125,287.5483703613281,287.1477355957031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009984838543459,0.0044629606418311,-0.0034644766710698,-0.0093944426625967,0.0,0.0,0.0,-0.0060797571204602,60.0,0.258130818605423,-0.0,-6.797381502110511e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.368857718072832e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.865868196357042e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.286899926839396e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.865863103186712e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004679942794609,287.32501220703125,294.1499938964844,287.5256652832031,286.1800537109375,288.22418212890625,287.5442810058594,287.1480407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982784977182,0.004444109275937,-0.0034458306618034,-0.0093507524579763,0.0,0.0,0.0,-0.0060744057409465,60.0,0.2586767673492431,-0.0,-6.794584805902559e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.368857718072832e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.865868196357042e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.286899926839396e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.865863103186712e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0004679942794609,287.32501220703125,294.1499938964844,287.5256652832031,286.1800537109375,288.22418212890625,287.5442810058594,287.1480407714844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009982784977182,0.004444109275937,-0.0034458306618034,-0.0093507524579763,0.0,0.0,0.0,-0.0060744057409465,60.0,0.2586767673492431,-0.0,-6.794584805902559e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.366941230837256e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.863849845714868e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,7.28540908312425e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.863844752544536e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004678985278587,287.322998046875,294.1499938964844,287.5276794433594,286.1732177734375,288.21392822265625,287.5417175292969,287.1482849121094,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980738395825,0.0044253324158489,-0.0034272584598511,-0.0093072336167097,0.0,0.0,0.0,-0.0060690753161907,60.0,0.2595346570014953,-0.0,-6.79179947837838e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.366526501253249e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.863413288258016e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.285086758201942e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,9.863408195087686e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004678778350353,287.3226318359375,294.1499938964844,287.5281066894531,286.17193603515625,288.2120056152344,287.5413818359375,287.1483154296875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009980297181755,0.0044212760403752,-0.003423246089369,-0.0092978328466415,0.0,0.0,0.0,-0.0060679237358272,60.0,0.2597523927688598,-0.0,-6.791197648681191e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.363720891997218e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.860458521870896e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.282903970917687e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.860453428700566e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004677376709878,287.3202819824219,294.1499938964844,287.5311889648437,286.16412353515625,288.2001647949219,287.53973388671875,287.1485900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977301815524,0.0043938001617789,-0.0033960700966417,-0.0092341536656022,0.0,0.0,0.0,-0.0060601234436035,60.0,0.2613610923290252,-0.0,-6.787122686091608e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
