time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439320,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.363720891997218e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.860458521870896e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.282903970917687e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.860453428700566e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004677376709878,287.3202819824219,294.1499938964844,287.5311889648437,286.16412353515625,288.2001647949219,287.53973388671875,287.1485900878906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009977301815524,0.0043938001617789,-0.0033960700966417,-0.0092341536656022,0.0,0.0,0.0,-0.0060601234436035,60.0,0.2613610923290252,-0.0,-6.787122686091608e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.3605623987969e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.857132681645452e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.280447607627138e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.857127588475124e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0004675798991229,287.3179931640625,294.1499938964844,287.53472900390625,286.1565246582031,288.1885070800781,287.5389099121094,287.1488647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973932756111,0.0043628821149468,-0.003365488955751,-0.0091624967753887,0.0,0.0,0.0,-0.006051346193999,60.0,0.2632713317871094,-0.0,-6.782538974903218e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,9.3605623987969e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,9.857132681645452e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,7.280447607627138e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.857127588475124e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,0.0004675798991229,287.3179931640625,294.1499938964844,287.53472900390625,286.1565246582031,288.1885070800781,287.5389099121094,287.1488647460937,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009973932756111,0.0043628821149468,-0.003365488955751,-0.0091624967753887,0.0,0.0,0.0,-0.006051346193999,60.0,0.2632713317871094,-0.0,-6.782538974903218e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.358788520330565e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.85526421573013e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.279068086063489e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.855259850155562e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,0.0004674912779591,287.3168334960937,294.1499938964844,287.5366516113281,286.1528015136719,288.1828308105469,287.5389099121094,287.1490173339844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009972039842978,0.0043455185368657,-0.0033483144361525,-0.009122253395617,0.0,0.0,0.0,-0.0060464162379503,60.0,0.2643785774707794,-0.0,-6.779965389114295e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.356972441310064e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.853352094069125e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.277655095094815e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.853347000898792e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004674005613196,287.3157043457031,294.1499938964844,287.5386657714844,286.14910888671875,288.1771850585937,287.5390014648437,287.1491394042969,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009970102692022,0.004327742382884,-0.003330732230097,-0.0090810554102063,0.0,0.0,0.0,-0.0060413698665797,60.0,0.2655124962329864,-0.0,-6.777331407192835e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.35305215534754e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.849222988123074e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.27460574125871e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.849218622548506e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004672047216445,287.3134460449219,294.1499938964844,287.5428466796875,286.1417541503906,288.16607666015625,287.5397033691406,287.1494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965921053662,0.0042893728241324,-0.0032927808351814,-0.0089921280741691,0.0,0.0,0.0,-0.0060304775834083,60.0,0.2679293751716614,-0.0,-6.771647065306753e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.35305215534754e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,9.849222988123074e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.27460574125871e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.849218622548506e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004672047216445,287.3134460449219,294.1499938964844,287.5428466796875,286.1417541503906,288.16607666015625,287.5397033691406,287.1494140625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009965921053662,0.0042893728241324,-0.0032927808351814,-0.0089921280741691,0.0,0.0,0.0,-0.0060304775834083,60.0,0.2679293751716614,-0.0,-6.771647065306753e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.348714229417963e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.84465514193289e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.271231879713014e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.84465077635832e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004669880145229,287.31121826171875,294.1499938964844,287.5471496582031,286.13446044921875,288.1551513671875,287.54083251953125,287.149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961294708773,0.0042469250038266,-0.0032507954165339,-0.0088937478139996,0.0,0.0,0.0,-0.0060184267349541,60.0,0.2704825401306152,-0.0,-6.765361604266218e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.348714229417963e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.84465514193289e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.271231879713014e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,9.84465077635832e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004669880145229,287.31121826171875,294.1499938964844,287.5471496582031,286.13446044921875,288.1551513671875,287.54083251953125,287.149658203125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009961294708773,0.0042469250038266,-0.0032507954165339,-0.0088937478139996,0.0,0.0,0.0,-0.0060184267349541,60.0,0.2704825401306152,-0.0,-6.765361604266218e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.34403869905509e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.839731501415372e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.267595356097445e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.839727135840803e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004667544853873,287.3090209960937,294.1499938964844,287.551513671875,286.1270751953125,288.1445007324219,287.54254150390625,287.14990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956308640539,0.004201176110655,-0.0032055452466011,-0.0087877176702022,0.0,0.0,0.0,-0.0060054394416511,60.0,0.2731229662895202,-0.0,-6.75859084253716e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.34403869905509e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809814453125,0.0,0.0,9.839731501415372e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,7.267595356097445e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.839727135840803e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,0.0004667544853873,287.3090209960937,294.1499938964844,287.551513671875,286.1270751953125,288.1445007324219,287.54254150390625,287.14990234375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009956308640539,0.004201176110655,-0.0032055452466011,-0.0087877176702022,0.0,0.0,0.0,-0.0060054394416511,60.0,0.2731229662895202,-0.0,-6.75859084253716e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.339046664536e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.834474622039124e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.263712905114517e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.834470256464556e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.000466505123768,287.3068542480469,294.1499938964844,287.5557556152344,286.1195678710937,288.1341247558594,287.54473876953125,287.1501770019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950986132025,0.0041523333638906,-0.0031572349835187,-0.0086745163425803,0.0,0.0,0.0,-0.0059915734454989,60.0,0.2757446765899658,-0.0,-6.751366043999951e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.339046664536e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.834474622039124e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,7.263712905114517e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,9.834470256464556e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,0.000466505123768,287.3068542480469,294.1499938964844,287.5557556152344,286.1195678710937,288.1341247558594,287.54473876953125,287.1501770019531,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009950986132025,0.0041523333638906,-0.0031572349835187,-0.0086745163425803,0.0,0.0,0.0,-0.0059915734454989,60.0,0.2757446765899658,-0.0,-6.751366043999951e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,9.33644114411436e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.831730858422816e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,7.261685823323205e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.831726492848249e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004663749714381,287.3057861328125,294.1499938964844,287.5578308105469,286.1157531738281,288.1290283203125,287.54595947265625,287.1502990722656,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009948207298293,0.0041268402710556,-0.0031320196576416,-0.0086154323071241,0.0,0.0,0.0,-0.0059843361377716,60.0,0.2770181894302368,-0.0,-6.747596614786745e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.333775960840283e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.828923793975264e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,7.259612902998924e-05,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.828919428400695e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,0.00046624179231,287.3047180175781,294.1499938964844,287.559814453125,286.1118469238281,288.1239929199219,287.5472717285156,287.1504211425781,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009945365600287,0.0041007590480148,-0.0031062222551554,-0.0085549829527735,0.0,0.0,0.0,-0.0059769316576421,60.0,0.2782557308673858,-0.0,-6.74374120990251e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.328269516117872e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.82312558335252e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.255330274347216e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.823121217777953e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004659667611122,287.3026123046875,294.1499938964844,287.56353759765625,286.1038818359375,288.1141662597656,287.5500183105469,287.1506652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939494775608,0.0040468899533152,-0.0030529405921697,-0.0084301317110657,0.0,0.0,0.0,-0.0059616388753056,60.0,0.2805796265602112,-0.0,-6.735781710176525e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.328269516117872e-05,298.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,9.82312558335252e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,7.255330274347216e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.823121217777953e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004659667611122,287.3026123046875,294.1499938964844,287.56353759765625,286.1038818359375,288.1141662597656,287.5500183105469,287.1506652832031,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009939494775608,0.0040468899533152,-0.0030529405921697,-0.0084301317110657,0.0,0.0,0.0,-0.0059616388753056,60.0,0.2805796265602112,-0.0,-6.735781710176525e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,9.323040285380556e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.817619138630108e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.251263014040887e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.81761477305554e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714294433594,0.0,0.0,0.0004657055542338,287.3006896972656,294.1499938964844,287.56658935546875,286.0962219238281,288.1053161621094,287.5526123046875,287.15087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933918481692,0.0039957300759851,-0.0030023383442312,-0.008311559446156,0.0,0.0,0.0,-0.0059471153654158,60.0,0.2824787497520447,-0.0,-6.728226509267189e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710021972656,0.0,0.0,9.322578989667818e-05,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.81713310466148e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.250904309330508e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.817128739086912e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,0.0004656825040001,287.300537109375,294.1499938964844,287.5668334960937,286.0955505371094,288.10455322265625,287.5528259277344,287.15087890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009933427209034,0.0039912196807563,-0.0029978768434375,-0.0083011053502559,0.0,0.0,0.0,-0.0059458347968757,60.0,0.2826314568519592,-0.0,-6.72756073072378e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.31675313040614e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.8109980172012e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.246372842928395e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.810993651626632e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004653914656955,287.2984924316406,294.1499938964844,287.569580078125,286.0868225097656,288.09521484375,287.5556030273437,287.151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927215287461,0.0039342222735285,-0.002941500628367,-0.0081690028309822,0.0,0.0,0.0,-0.0059296539984643,60.0,0.2843385934829712,-0.0,-6.719149325817855e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.31675313040614e-05,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.8109980172012e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.246372842928395e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.810993651626632e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004653914656955,287.2984924316406,294.1499938964844,287.569580078125,286.0868225097656,288.09521484375,287.5556030273437,287.151123046875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009927215287461,0.0039342222735285,-0.002941500628367,-0.0081690028309822,0.0,0.0,0.0,-0.0059296539984643,60.0,0.2843385934829712,-0.0,-6.719149325817855e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.310839232057332e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.80477052507922e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.241772982524708e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.804766159504652e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004650960618164,287.2964782714844,294.1499938964844,287.5716247558594,286.0776062011719,288.0860595703125,287.5582275390625,287.1513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920910233631,0.0038763682823628,-0.0028842771425843,-0.0080349147319793,0.0,0.0,0.0,-0.0059132296591997,60.0,0.2856211066246032,-0.0,-6.710617128646845e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.310839232057332e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.80477052507922e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,7.241772982524708e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.804766159504652e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0004650960618164,287.2964782714844,294.1499938964844,287.5716247558594,286.0776062011719,288.0860595703125,287.5582275390625,287.1513671875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009920910233631,0.0038763682823628,-0.0028842771425843,-0.0080349147319793,0.0,0.0,0.0,-0.0059132296591997,60.0,0.2856211066246032,-0.0,-6.710617128646845e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36529541015625,0.0,0.0,9.3078677309677e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.80164113570936e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.239461410790682e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.801636770134792e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,0.0004649476322811,287.29547119140625,294.1499938964844,287.5723571777344,286.0727844238281,288.08160400390625,287.55938720703125,287.1514892578125,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009917741408571,0.0038472970481961,-0.0028555227909237,-0.0079675363376736,0.0,0.0,0.0,-0.0059049767442047,60.0,0.2860166430473327,-0.0,-6.70633113486474e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.304897685069592e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.798513201531024e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.237151294248179e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.798509563552216e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004647992609534,287.29449462890625,294.1499938964844,287.5729064941406,286.0678100585937,288.0771789550781,287.5604858398437,287.1515808105469,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009914574911817,0.0038182409480214,-0.0028267835732549,-0.0079001933336257,0.0,0.0,0.0,-0.0058967280201613,60.0,0.2862914204597473,-0.0,-6.70204940433905e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.298969234805554e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.792270429898052e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.23254051990807e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.792266064323484e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004645031003747,287.29254150390625,294.1499938964844,287.5732727050781,286.0574035644531,288.06842041015625,287.5625,287.1518249511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908254723995,0.0037602414377033,-0.0027694159653037,-0.007765766698867,0.0,0.0,0.0,-0.0058802627027034,60.0,0.2865835130214691,-0.0,-6.693506549027006e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.298969234805554e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.792270429898052e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,7.23254051990807e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,9.792266064323484e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004645031003747,287.29254150390625,294.1499938964844,287.5732727050781,286.0574035644531,288.06842041015625,287.5625,287.1518249511719,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009908254723995,0.0037602414377033,-0.0027694159653037,-0.007765766698867,0.0,0.0,0.0,-0.0058802627027034,60.0,0.2865835130214691,-0.0,-6.693506549027006e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.293106995755808e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.78609750745818e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.227980677271262e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.786093141883612e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004642102867364,287.2906188964844,294.1499938964844,287.5726318359375,286.0462951660156,288.059814453125,287.56402587890625,287.15203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902004385367,0.0037028950173407,-0.0027126944623887,-0.0076328539289534,0.0,0.0,0.0,-0.0058639831840991,60.0,0.2861592769622803,-0.0,-6.685065301326176e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.293106995755808e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.78609750745818e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.227980677271262e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.786093141883612e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004642102867364,287.2906188964844,294.1499938964844,287.5726318359375,286.0462951660156,288.059814453125,287.56402587890625,287.15203857421875,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009902004385367,0.0037028950173407,-0.0027126944623887,-0.0076328539289534,0.0,0.0,0.0,-0.0058639831840991,60.0,0.2861592769622803,-0.0,-6.685065301326176e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.287345164921136e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.780029358807953e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.223499414976686e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.780025720829144e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004639224789571,287.2887268066406,294.1499938964844,287.5708312988281,286.034423828125,288.05133056640625,287.56500244140625,287.1522827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895861148834,0.0036465269513428,-0.0026569408364593,-0.0075022089295089,0.0,0.0,0.0,-0.0058479807339608,60.0,0.2850172519683838,-0.0,-6.676773267599856e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.287345164921136e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.780029358807953e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.223499414976686e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.780025720829144e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0004639224789571,287.2887268066406,294.1499938964844,287.5708312988281,286.034423828125,288.05133056640625,287.56500244140625,287.1522827148437,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009895861148834,0.0036465269513428,-0.0026569408364593,-0.0075022089295089,0.0,0.0,0.0,-0.0058479807339608,60.0,0.2850172519683838,-0.0,-6.676773267599856e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.28172012208961e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.774106001714244e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.219124381663278e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.774102363735436e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.000463641481474,287.2868347167969,294.1499938964844,287.5678100585937,286.021728515625,288.0429382324219,287.5653686523437,287.1524963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889864595606,0.0035914974287152,-0.0026025108527392,-0.0073746647685766,0.0,0.0,0.0,-0.0058323587290942,60.0,0.2830696403980255,-0.0,-6.668683028010491e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.28172012208961e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,9.774106001714244e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,7.219124381663278e-05,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.774102363735436e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.000463641481474,287.2868347167969,294.1499938964844,287.5678100585937,286.021728515625,288.0429382324219,287.5653686523437,287.1524963378906,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009889864595606,0.0035914974287152,-0.0026025108527392,-0.0073746647685766,0.0,0.0,0.0,-0.0058323587290942,60.0,0.2830696403980255,-0.0,-6.668683028010491e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543395996094,0.0,0.0,9.278988000005484e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.771228360477836e-05,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.216999074444175e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,9.771224722499028e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004635049845091,287.2859191894531,294.1499938964844,287.5657653808594,286.0150146484375,288.0387878417969,287.565185546875,287.152587890625,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009886950720101,0.0035647661425173,-0.0025760710705071,-0.0073127089999616,0.0,0.0,0.0,-0.0058247703127563,60.0,0.2816634774208069,-0.0,-6.66475514776721e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.276278433389962e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,9.768375457497314e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,7.214891229523346e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.768371091922744e-05,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004633696516975,287.2850036621094,294.1499938964844,287.5633850097656,286.0080871582031,288.0346374511719,287.5649108886719,287.1527099609375,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009884062455967,0.003538257908076,-0.002549851546064,-0.0072512696497142,0.0,0.0,0.0,-0.0058172447606921,60.0,0.2801473438739776,-0.0,-6.660860663032508e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.270992450183256e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.762809349922465e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.210780313471332e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.762805711943656e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004631056217476,287.2831726074219,294.1499938964844,287.5574951171875,285.9934997558594,288.0263366699219,287.56378173828125,287.1529235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878426790237,0.0034865480847656,-0.0024987054057419,-0.0071314200758934,0.0,0.0,0.0,-0.0058025647886097,60.0,0.2764314711093902,-0.0,-6.653267803358176e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.270992450183256e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.762809349922465e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,7.210780313471332e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.762805711943656e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004631056217476,287.2831726074219,294.1499938964844,287.5574951171875,285.9934997558594,288.0263366699219,287.56378173828125,287.1529235839844,0.0,0.0,0.0,0.6499999761581421,1.0,1.0,-0.0009878426790237,0.0034865480847656,-0.0024987054057419,-0.0071314200758934,0.0,0.0,0.0,-0.0058025647886097,60.0,0.2764314711093902,-0.0,-6.653267803358176e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.265926928492264e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.757474617799744e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.20683965482749e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.757470252225175e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.000462852534838,287.2813720703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0180969238281,287.5617980957031,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873025119304,0.0034369828645139,-0.0024496805854141,-0.0070165409706532,0.0,0.0,0.0,-0.0057884939014911,60.0,0.271700769662857,-0.0,-6.645993266829464e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.265926928492264e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,9.757474617799744e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.20683965482749e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.757470252225175e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492736816406,0.0,0.0,0.000462852534838,287.2813720703125,294.1499938964844,287.54998779296875,285.97784423828125,288.0180969238281,287.5617980957031,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873025119304,0.0034369828645139,-0.0024496805854141,-0.0070165409706532,0.0,0.0,0.0,-0.0057884939014911,60.0,0.271700769662857,-0.0,-6.645993266829464e-08,0.0,283.17510986328125,287.1917419433594,291.55133056640625,292.0008850097656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.200515112072997e-21,4.1002575560364975e-21,4.100257152139715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
