time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.7304732799530029,0.2820014357566833,0.2596176564693451,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.877085268497467,0.5008806586265564,0.4788664281368255,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.7635781168937683,0.3257537484169006,0.2321220487356186,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7830593585968018,0.3513559401035309,0.338633120059967,296.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.7176336646080017,0.2657378315925598,1.2251356840133667,286.0798034667969,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75830078125,286.0757751464844,1.0,0.5993273258209229,1.0,1.0,0.0,1.0,-3.043170213699341,3.0431625843048096,7.447968073392985e-06,2.3514180183410645,0.9070321321487428,0.9070321321487428,0.0,194.6114196777344,144.0,23616.396484375,-0.0,2620.947021484375,1.0,283.15008544921875,285.2378845214844,291.54443359375,293.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979801058769226,1.0,0.0,0.0,2.7142491340637207,2.714262247085572,4.915783620162983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.44921875,0.0,861.808837890625,1895.4371337890625,0.0,1594.848876953125,0.7666341066360474,1.0,0.0,3.0,1.0,0.0
11969400,296.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.7304732799530029,0.2820014357566833,0.2596176564693451,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796203613281,0.877085268497467,0.5008806586265564,0.4788664281368255,296.7876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.7635781168937683,0.3257537484169006,0.2321220487356186,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.7830593585968018,0.3513559401035309,0.338633120059967,296.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809326171875,0.7176336646080017,0.2657378315925598,1.2251356840133667,286.0798034667969,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.75830078125,286.0757751464844,1.0,0.5993273258209229,1.0,1.0,0.0,1.0,-3.043170213699341,3.0431625843048096,7.447968073392985e-06,2.3514180183410645,0.9070321321487428,0.9070321321487428,0.0,194.6114196777344,144.0,23616.396484375,-0.0,2620.947021484375,1.0,283.15008544921875,285.2378845214844,291.54443359375,293.0997314453125,293.1499938964844,293.1499938964844,283.1499938964844,19445.015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979801058769226,1.0,0.0,0.0,2.7142491340637207,2.714262247085572,4.915783620162983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.44921875,0.0,861.808837890625,1895.4371337890625,0.0,1594.848876953125,0.7666341066360474,1.0,0.0,3.0,1.0,0.0
11969460,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7363777160644531,0.2759891152381897,0.2535124719142914,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8886242508888245,0.4958144426345825,0.4733623564243316,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7720806002616882,0.3210073709487915,0.2282585799694061,296.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7914611101150513,0.3454852700233459,0.3323494791984558,296.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7225757241249084,0.2589868903160095,1.1911460161209106,285.9951171875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7527770996094,285.9922790527344,1.0,0.5821527242660522,1.0,1.0,0.0,1.0,-2.9761412143707275,2.9761340618133545,7.1225072133529466e-06,2.299203872680664,0.8853548169136047,0.8853548169136047,0.0,179.25924682617188,132.0,23681.654296875,-0.0,2416.336669921875,1.0,283.1499938964844,285.1559143066406,291.6177978515625,293.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,22244.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997637748718262,1.0,0.0,0.0,2.828947067260742,2.8289616107940674,5.340021402844286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.9541015625,0.0,984.6729736328124,1895.4371337890625,0.0,1608.8892822265625,0.7942304611206055,1.0,0.0,3.0,1.0,0.0
11969520,296.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.7363777160644531,0.2759891152381897,0.2535124719142914,296.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8886242508888245,0.4958144426345825,0.4733623564243316,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.7720806002616882,0.3210073709487915,0.2282585799694061,296.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7914611101150513,0.3454852700233459,0.3323494791984558,296.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7225757241249084,0.2589868903160095,1.1911460161209106,285.9951171875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7527770996094,285.9922790527344,1.0,0.5821527242660522,1.0,1.0,0.0,1.0,-2.9761412143707275,2.9761340618133545,7.1225072133529466e-06,2.299203872680664,0.8853548169136047,0.8853548169136047,0.0,179.25924682617188,132.0,23681.654296875,-0.0,2416.336669921875,1.0,283.1499938964844,285.1559143066406,291.6177978515625,293.1935119628906,293.1499938964844,293.1499938964844,283.1499938964844,22244.7734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997637748718262,1.0,0.0,0.0,2.828947067260742,2.8289616107940674,5.340021402844286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.9541015625,0.0,984.6729736328124,1895.4371337890625,0.0,1608.8892822265625,0.7942304611206055,1.0,0.0,3.0,1.0,0.0
11969580,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.744158923625946,0.2708674371242523,0.2482817620038986,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9023900032043456,0.4916443824768066,0.4687704741954803,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7827830910682678,0.3171804249286651,0.2250882238149643,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8019118309020996,0.3405057787895202,0.3269836604595184,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7292870283126831,0.2532545030117035,1.1621475219726562,285.9564514160156,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7568054199219,285.9550170898437,1.0,0.5662966966629028,1.0,1.0,0.0,1.0,-2.9192047119140625,2.919198036193848,6.851812486274866e-06,2.254873752593994,0.8636456727981567,0.8636456727981567,0.0,164.55804443359375,120.0,23478.6640625,-0.0,2240.6748046875,1.0,283.1499938964844,285.1268310546875,291.6332092285156,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23790.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035461664199829,1.0,0.0,0.0,2.841543197631836,2.84155797958374,5.387680630519753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6396484375,0.0,1008.6571044921876,1895.4371337890625,0.0,1638.8505859375,0.7992433309555054,1.0,0.0,3.0,1.0,0.0
11969640,296.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.744158923625946,0.2708674371242523,0.2482817620038986,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563903808594,0.9023900032043456,0.4916443824768066,0.4687704741954803,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7827830910682678,0.3171804249286651,0.2250882238149643,296.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8019118309020996,0.3405057787895202,0.3269836604595184,296.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7292870283126831,0.2532545030117035,1.1621475219726562,285.9564514160156,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7568054199219,285.9550170898437,1.0,0.5662966966629028,1.0,1.0,0.0,1.0,-2.9192047119140625,2.919198036193848,6.851812486274866e-06,2.254873752593994,0.8636456727981567,0.8636456727981567,0.0,164.55804443359375,120.0,23478.6640625,-0.0,2240.6748046875,1.0,283.1499938964844,285.1268310546875,291.6332092285156,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23790.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035461664199829,1.0,0.0,0.0,2.841543197631836,2.84155797958374,5.387680630519753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6396484375,0.0,1008.6571044921876,1895.4371337890625,0.0,1638.8505859375,0.7992433309555054,1.0,0.0,3.0,1.0,0.0
11969700,296.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7487927079200745,0.2685668170452118,0.245919644832611,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.9104283452033995,0.4898251891136169,0.4667446315288543,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.7889693379402161,0.3155424296855926,0.2237100601196289,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507141113281,0.8078644275665283,0.3382756114006042,0.3245671391487121,296.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.7333056330680847,0.2506831586360931,1.1490881443023682,285.9506530761719,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7613220214844,285.9500427246094,1.0,0.5587655901908875,1.0,1.0,0.0,1.0,-2.893667936325073,2.89366102218628,6.732119345542742e-06,2.2349977493286133,0.8528692722320557,0.8528692722320557,0.0,157.44569396972656,120.0,23283.056640625,-0.0,2161.326904296875,1.0,283.1499938964844,285.1257629394531,291.6272277832031,293.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,24128.5078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042936682701111,1.0,0.0,0.0,2.816952705383301,2.816967487335205,5.294835432323453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.12353515625,0.0,988.6231689453124,1895.4371337890625,0.0,1644.80126953125,0.7961593270301819,1.0,0.0,3.0,1.0,0.0
11969760,296.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7539945840835571,0.2664124667644501,0.2437026053667068,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.9196613430976868,0.4881550371646881,0.4648744463920593,296.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7957532405853271,0.3140610158443451,0.222451627254486,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.8141208291053772,0.3361899852752685,0.3223013579845428,296.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.7378273606300354,0.2482754737138748,1.1368342638015747,285.9465637207031,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7670593261719,285.9461669921875,1.0,0.5514561533927917,1.0,1.0,0.0,1.0,-2.8697869777679443,2.869780302047729,6.621152351726778e-06,2.2164146900177,0.8421034216880798,0.8421034216880798,0.0,150.47244262695312,108.0,23097.060546875,-0.0,2086.70166015625,1.0,283.1499938964844,285.12554931640625,291.6169128417969,293.1800842285156,293.1499938964844,293.1499938964844,283.1499938964844,24535.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703976571559906,1.0,0.0,0.0,2.794039964675904,2.794054746627808,5.209050755183853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.77392578125,0.0,970.9654541015624,1895.4371337890625,0.0,1642.275634765625,0.7881172895431519,1.0,0.0,3.0,1.0,0.0
11969820,296.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7636508941650391,0.2632308602333069,0.2404073774814605,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.9364448189735411,0.4857536852359772,0.4621510803699493,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.807889997959137,0.3119772672653198,0.2206490337848663,296.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8249295949935913,0.3331127762794494,0.3189372420310974,296.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.7462689280509949,0.2447151094675064,1.1186293363571167,285.9549865722656,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7782592773437,285.9552917480469,1.0,0.5401430726051331,1.0,1.0,0.0,1.0,-2.834457397460937,2.8344509601593018,6.4586938606225885e-06,2.188930034637451,0.8251236081123352,0.8251236081123352,0.0,139.57554626464844,108.0,22692.65234375,-0.0,1975.5765380859373,1.0,283.1499938964844,285.1402282714844,291.5951538085937,293.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,24632.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012375593185425,1.0,0.0,0.0,2.7226133346557617,2.722627639770508,4.94612777401926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.88232421875,0.0,908.6181030273438,1895.4371337890625,0.0,1620.5335693359375,0.7731269001960754,1.0,0.0,3.0,1.0,0.0
11969880,296.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.7663586735725403,0.2624799609184265,0.2396281212568283,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.9409528970718384,0.4851981997489929,0.461517721414566,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8111026287078857,0.311504989862442,0.2202358096837997,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95709228515625,0.8278530836105347,0.3323869407176971,0.318141907453537,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7486519813537598,0.2438743561506271,1.114321231842041,285.9571533203125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7813720703125,285.9574584960937,1.0,0.5373790264129639,1.0,1.0,0.0,1.0,-2.8261280059814453,2.8261218070983887,6.420690624509007e-06,2.1824519634246826,0.8208961486816406,0.8208961486816406,0.0,136.89463806152344,96.0,22598.947265625,-0.0,1949.2093505859373,1.0,283.1499938964844,285.1445617675781,291.5896301269531,293.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,24685.86328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002099752426147,1.0,0.0,0.0,2.705839157104492,2.705853223800659,4.885368412033131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.931640625,0.0,894.6380004882812,1895.4371337890625,0.0,1612.410400390625,0.7660794854164124,1.0,0.0,3.0,1.0,0.0
11969940,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.781977117061615,0.2589724063873291,0.2359609752893448,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.9646662473678588,0.4826700389385223,0.4585929811000824,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8283087015151978,0.3094138205051422,0.2183645665645599,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8444244265556335,0.328994870185852,0.3143984675407409,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7625860571861267,0.2399348467588424,1.094025731086731,285.980712890625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7982177734375,285.9815673828125,1.0,0.523874819278717,1.0,1.0,0.0,1.0,-2.787060499191284,2.7870543003082275,6.243953066586983e-06,2.1520750522613525,0.8000963926315308,0.8000963926315308,0.0,123.71151733398438,84.0,22038.44140625,-0.0,1824.56689453125,1.0,283.1499938964844,285.179931640625,291.56134033203125,293.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,24409.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934387683868408,1.0,0.0,0.0,2.5908868312835693,2.59089994430542,4.479094570797315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.07666015625,0.0,798.3433837890625,1895.4371337890625,0.0,1559.362548828125,0.7368740439414978,1.0,0.0,3.0,1.0,0.0
11970000,296.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.781977117061615,0.2589724063873291,0.2359609752893448,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.9646662473678588,0.4826700389385223,0.4585929811000824,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805908203125,0.8283087015151978,0.3094138205051422,0.2183645665645599,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.8444244265556335,0.328994870185852,0.3143984675407409,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9804077148437,0.7625860571861267,0.2399348467588424,1.094025731086731,285.980712890625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7982177734375,285.9815673828125,1.0,0.523874819278717,1.0,1.0,0.0,1.0,-2.787060499191284,2.7870543003082275,6.243953066586983e-06,2.1520750522613525,0.8000963926315308,0.8000963926315308,0.0,123.71151733398438,84.0,22038.44140625,-0.0,1824.56689453125,1.0,283.1499938964844,285.179931640625,291.56134033203125,293.0639343261719,293.1499938964844,293.1499938964844,283.1499938964844,24409.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934387683868408,1.0,0.0,0.0,2.5908868312835693,2.59089994430542,4.479094570797315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.07666015625,0.0,798.3433837890625,1895.4371337890625,0.0,1559.362548828125,0.7368740439414978,1.0,0.0,3.0,1.0,0.0
11970060,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.8160306215286255,0.2600859999656677,0.2354675233364105,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9990000128746032,0.4848189353942871,0.4572288393974304,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8637745976448059,0.3120958805084228,0.2190289944410324,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.8806416392326355,0.3304036557674408,0.3140830397605896,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.7956839799880981,0.2410475462675094,1.0908204317092896,286.0286865234375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8573608398437,286.0309143066406,1.0,0.5125423073768616,1.0,1.0,0.0,1.0,-2.7820818424224854,2.7820756435394287,6.2209342104324605e-06,2.147893190383911,0.7800102829933167,0.7800102829933167,0.0,107.16156005859376,72.0,21548.220703125,-0.0,1737.949951171875,1.0,283.1499938964844,285.23834228515625,291.534423828125,293.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,23817.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850674748420715,1.0,0.0,0.0,2.459489107131958,2.459501266479492,4.0362971276408643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.85546875,0.0,695.53759765625,1895.4371337890625,0.0,1494.9598388671875,0.703228771686554,1.0,0.0,3.0,1.0,0.0
11970120,296.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.8160306215286255,0.2600859999656677,0.2354675233364105,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9990000128746032,0.4848189353942871,0.4572288393974304,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8637745976448059,0.3120958805084228,0.2190289944410324,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.8806416392326355,0.3304036557674408,0.3140830397605896,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.7956839799880981,0.2410475462675094,1.0908204317092896,286.0286865234375,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8573608398437,286.0309143066406,1.0,0.5125423073768616,1.0,1.0,0.0,1.0,-2.7820818424224854,2.7820756435394287,6.2209342104324605e-06,2.147893190383911,0.7800102829933167,0.7800102829933167,0.0,107.16156005859376,72.0,21548.220703125,-0.0,1737.949951171875,1.0,283.1499938964844,285.23834228515625,291.534423828125,293.0039978027344,293.1499938964844,293.1499938964844,283.1499938964844,23817.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850674748420715,1.0,0.0,0.0,2.459489107131958,2.459501266479492,4.0362971276408643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.85546875,0.0,695.53759765625,1895.4371337890625,0.0,1494.9598388671875,0.703228771686554,1.0,0.0,3.0,1.0,0.0
11970180,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.8356195092201233,0.2593992948532104,0.234880268573761,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.9990000128746032,0.4886831045150757,0.4229877293109894,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.8880555033683777,0.3132235109806061,0.2198006808757782,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.9045321941375732,0.3302537798881531,0.3139375150203705,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.8165223598480225,0.2407857626676559,1.0895012617111206,286.06939697265625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9090576171875,286.070556640625,1.0,0.5001210570335388,1.0,1.0,0.0,1.0,-2.738716125488281,2.738710165023804,6.029042197042145e-06,2.1146631240844727,0.7603546380996704,0.7603546380996704,0.0,97.45958709716795,60.0,20836.1015625,-0.0,1628.3878173828125,1.0,283.1499938964844,285.2928771972656,291.50738525390625,292.9403381347656,293.1499938964844,293.1499938964844,283.1499938964844,23015.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762167811393738,1.0,0.0,0.0,2.3189353942871094,2.318946599960327,3.588151002986706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.06494140625,0.0,594.9984741210938,1895.4371337890625,0.0,1428.3544921875,0.6670880913734436,1.0,0.0,3.0,1.0,0.0
11970240,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06903076171875,0.8356195092201233,0.2593992948532104,0.234880268573761,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.9990000128746032,0.4886831045150757,0.4229877293109894,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.8880555033683777,0.3132235109806061,0.2198006808757782,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.9045321941375732,0.3302537798881531,0.3139375150203705,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689392089844,0.8165223598480225,0.2407857626676559,1.0895012617111206,286.06939697265625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9090576171875,286.070556640625,1.0,0.5001210570335388,1.0,1.0,0.0,1.0,-2.738716125488281,2.738710165023804,6.029042197042145e-06,2.1146631240844727,0.7603546380996704,0.7603546380996704,0.0,97.45958709716795,60.0,20836.1015625,-0.0,1628.3878173828125,1.0,283.1499938964844,285.2928771972656,291.50738525390625,292.9403381347656,293.1499938964844,293.1499938964844,283.1499938964844,23015.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762167811393738,1.0,0.0,0.0,2.3189353942871094,2.318946599960327,3.588151002986706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.06494140625,0.0,594.9984741210938,1895.4371337890625,0.0,1428.3544921875,0.6670880913734436,1.0,0.0,3.0,1.0,0.0
11970300,296.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.8461604714393616,0.2587636411190033,0.2342324256896972,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.9990000128746032,0.4919905960559845,0.4053987264633178,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.9013082385063172,0.3135308921337127,0.2199477553367614,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.9184530973434448,0.329888105392456,0.3135156333446502,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902099609375,0.8269234895706177,0.2403846681118011,1.0873141288757324,286.0907287597656,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9385986328125,286.0921936035156,1.0,0.4934709072113037,1.0,1.0,0.0,1.0,-2.713843822479248,2.7138378620147705,5.919929662923096e-06,2.095410346984864,0.750664234161377,0.750664234161377,0.0,92.66397094726562,60.0,20421.8828125,-0.0,1570.31640625,1.0,283.1499938964844,285.3233947753906,291.4900207519531,292.900634765625,293.1499938964844,293.1499938964844,283.1499938964844,22426.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711683869361877,1.0,0.0,0.0,2.239886999130249,2.2398977279663086,3.347692825172999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.3701171875,0.0,542.20751953125,1895.4371337890625,0.0,1391.0751953125,0.6493287086486816,1.0,0.0,3.0,1.0,0.0
11970360,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.106689453125,0.8579365015029907,0.2580486238002777,0.2334855645895004,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070556640625,0.9990000128746032,0.4959891140460968,0.3872105181217193,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.916621744632721,0.3137657046318054,0.2200259268283844,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069030761719,0.934355616569519,0.3294237554073334,0.3129758536815643,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.838186502456665,0.2398940771818161,1.0846059322357178,286.1070251464844,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.97003173828125,286.1081848144531,1.0,0.4865286350250244,1.0,1.0,0.0,1.0,-2.68728256225586,2.687276601791382,5.804477950732689e-06,2.074835777282715,0.7409827709197998,0.7409827709197998,0.0,87.85704803466797,63.0,20038.416015625,-0.0,1510.832275390625,1.0,283.1499938964844,285.348388671875,291.471435546875,292.8602294921875,293.1499938964844,293.1499938964844,283.1499938964844,22078.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656486988067627,1.0,0.0,0.0,2.173417091369629,2.1734273433685303,3.1519519438916177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.7060546875,0.0,501.2456359863281,1895.4371337890625,0.0,1350.9268798828125,0.6326106786727905,1.0,0.0,3.0,1.0,0.0
11970420,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.874206006526947,0.2565512657165527,0.2319851815700531,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.9990000128746032,0.5046975016593933,0.3636324405670166,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9394767880439758,0.3141805529594421,0.2201874256134033,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.955336093902588,0.3283700048923492,0.3118347823619842,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8537633419036865,0.2388234883546829,1.079052448272705,286.1402587890625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.033203125,286.14178466796875,1.0,0.4775219857692718,1.0,1.0,0.0,1.0,-2.6492726802825928,2.6492669582366943,5.640566087095067e-06,2.04506516456604,0.7217660546302795,0.7217660546302795,0.0,81.7622299194336,81.0,19347.21484375,-0.0,1431.1602783203125,1.0,283.1499938964844,285.3984069824219,291.43426513671875,292.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,21575.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653778612613678,1.0,0.0,0.0,2.0511181354522705,2.0511276721954346,2.8072091140529665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54541015625,0.0,432.3336791992188,1895.4371337890625,0.0,1266.8370361328125,0.6022622585296631,1.0,0.0,3.0,1.0,0.0
11970480,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.874206006526947,0.2565512657165527,0.2319851815700531,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1402282714844,0.9990000128746032,0.5046975016593933,0.3636324405670166,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9394767880439758,0.3141805529594421,0.2201874256134033,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.955336093902588,0.3283700048923492,0.3118347823619842,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.8537633419036865,0.2388234883546829,1.079052448272705,286.1402587890625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.033203125,286.14178466796875,1.0,0.4775219857692718,1.0,1.0,0.0,1.0,-2.6492726802825928,2.6492669582366943,5.640566087095067e-06,2.04506516456604,0.7217660546302795,0.7217660546302795,0.0,81.7622299194336,81.0,19347.21484375,-0.0,1431.1602783203125,1.0,283.1499938964844,285.3984069824219,291.43426513671875,292.78033447265625,293.1499938964844,293.1499938964844,283.1499938964844,21575.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653778612613678,1.0,0.0,0.0,2.0511181354522705,2.0511276721954346,2.8072091140529665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54541015625,0.0,432.3336791992188,1895.4371337890625,0.0,1266.8370361328125,0.6022622585296631,1.0,0.0,3.0,1.0,0.0
11970540,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8713886737823486,0.2551377713680267,0.2306995838880539,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.9990000128746032,0.5115897059440613,0.3650959730148315,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.9385797381401062,0.3146878480911255,0.2205237448215484,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.9528596997261048,0.3273248374462127,0.3108480274677276,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.8514467477798462,0.2377727180719375,1.074350118637085,286.1859436035156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.082275390625,286.1884765625,1.0,0.4773690402507782,1.0,1.0,0.0,1.0,-2.643017530441284,2.643012046813965,5.612962468148908e-06,2.039750099182129,0.7029508352279663,0.7029508352279663,0.0,81.80619812011719,99.0,18789.6328125,-0.0,1422.9857177734375,1.0,283.1499938964844,285.45758056640625,291.4005126953125,292.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,21231.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642046332359314,1.0,0.0,0.0,1.9392133951187127,1.9392220973968504,2.509253818061552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.41748046875,0.0,375.978515625,1895.4371337890625,0.0,1186.883056640625,0.5749344229698181,1.0,0.0,3.0,1.0,0.0
11970600,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8713886737823486,0.2551377713680267,0.2306995838880539,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.9990000128746032,0.5115897059440613,0.3650959730148315,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.9385797381401062,0.3146878480911255,0.2205237448215484,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.9528596997261048,0.3273248374462127,0.3108480274677276,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1852111816406,0.8514467477798462,0.2377727180719375,1.074350118637085,286.1859436035156,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.082275390625,286.1884765625,1.0,0.4773690402507782,1.0,1.0,0.0,1.0,-2.643017530441284,2.643012046813965,5.612962468148908e-06,2.039750099182129,0.7029508352279663,0.7029508352279663,0.0,81.80619812011719,99.0,18789.6328125,-0.0,1422.9857177734375,1.0,283.1499938964844,285.45758056640625,291.4005126953125,292.7094421386719,293.1499938964844,293.1499938964844,283.1499938964844,21231.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642046332359314,1.0,0.0,0.0,1.9392133951187127,1.9392220973968504,2.509253818061552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.41748046875,0.0,375.978515625,1895.4371337890625,0.0,1186.883056640625,0.5749344229698181,1.0,0.0,3.0,1.0,0.0
11970660,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.854503870010376,0.253879576921463,0.2296903282403946,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451477050781,0.9990000128746032,0.5144520998001099,0.3856189846992492,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.9197654128074646,0.315361887216568,0.2210802584886551,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9324951171875,0.3263804316520691,0.3100923597812652,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8358364105224609,0.2367472648620605,1.0705114603042605,286.2451171875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1041564941406,286.2481689453125,1.0,0.4835937917232513,1.0,1.0,0.0,1.0,-2.66159462928772,2.6615889072418213,5.691758360626409e-06,2.053900718688965,0.6847066879272461,0.6847066879272461,0.0,86.56819152832031,117.0,18324.05078125,-0.0,1469.630126953125,1.0,283.1499938964844,285.5267028808594,291.3700561523437,292.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,20969.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318200826644897,1.0,0.0,0.0,1.83517861366272,1.8351868391036987,2.2472431737696763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.96435546875,0.0,328.75164794921875,1895.4371337890625,0.0,1119.8907470703125,0.5498664379119873,1.0,0.0,3.0,1.0,0.0
11970720,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.854503870010376,0.253879576921463,0.2296903282403946,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2451477050781,0.9990000128746032,0.5144520998001099,0.3856189846992492,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.9197654128074646,0.315361887216568,0.2210802584886551,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.9324951171875,0.3263804316520691,0.3100923597812652,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442321777344,0.8358364105224609,0.2367472648620605,1.0705114603042605,286.2451171875,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1041564941406,286.2481689453125,1.0,0.4835937917232513,1.0,1.0,0.0,1.0,-2.66159462928772,2.6615889072418213,5.691758360626409e-06,2.053900718688965,0.6847066879272461,0.6847066879272461,0.0,86.56819152832031,117.0,18324.05078125,-0.0,1469.630126953125,1.0,283.1499938964844,285.5267028808594,291.3700561523437,292.6488952636719,293.1499938964844,293.1499938964844,283.1499938964844,20969.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318200826644897,1.0,0.0,0.0,1.83517861366272,1.8351868391036987,2.2472431737696763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.96435546875,0.0,328.75164794921875,1895.4371337890625,0.0,1119.8907470703125,0.5498664379119873,1.0,0.0,3.0,1.0,0.0
11970780,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.8314513564109802,0.2527712285518646,0.2289305925369262,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.9990000128746032,0.5132205486297607,0.4189395904541015,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.8938241600990295,0.3162090182304382,0.2218450903892517,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.903150200843811,0.3255639374256134,0.3095712661743164,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117370605469,0.8136525750160217,0.2357157319784164,1.0672407150268557,286.3127746582031,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1005554199219,286.3162536621094,1.0,0.4944630265235901,1.0,1.0,0.0,1.0,-2.6970722675323486,2.697066307067871,5.844408406119328e-06,2.0812318325042725,0.6670668125152588,0.6670668125152588,0.0,94.99017333984376,135.0,17929.9921875,-0.0,1557.3304443359375,1.0,283.1499938964844,285.6038513183594,291.33843994140625,292.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,20752.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234183311462402,1.0,0.0,0.0,1.7376588582992554,1.7376666069030762,2.014756006474272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.36962890625,0.0,288.6243896484375,1895.4371337890625,0.0,1066.816650390625,0.5266492366790771,1.0,0.0,3.0,1.0,0.0
11970840,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.8314513564109802,0.2527712285518646,0.2289305925369262,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3129272460937,0.9990000128746032,0.5132205486297607,0.4189395904541015,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3123779296875,0.8938241600990295,0.3162090182304382,0.2218450903892517,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.903150200843811,0.3255639374256134,0.3095712661743164,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3117370605469,0.8136525750160217,0.2357157319784164,1.0672407150268557,286.3127746582031,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1005554199219,286.3162536621094,1.0,0.4944630265235901,1.0,1.0,0.0,1.0,-2.6970722675323486,2.697066307067871,5.844408406119328e-06,2.0812318325042725,0.6670668125152588,0.6670668125152588,0.0,94.99017333984376,135.0,17929.9921875,-0.0,1557.3304443359375,1.0,283.1499938964844,285.6038513183594,291.33843994140625,292.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,20752.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234183311462402,1.0,0.0,0.0,1.7376588582992554,1.7376666069030762,2.014756006474272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.36962890625,0.0,288.6243896484375,1895.4371337890625,0.0,1066.816650390625,0.5266492366790771,1.0,0.0,3.0,1.0,0.0
11970900,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.819181501865387,0.2522704601287842,0.2286355048418045,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.349609375,0.9990000128746032,0.5112112164497375,0.4388573169708252,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489990234375,0.8803470134735107,0.3166963458061218,0.2223002314567566,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490600585937,0.888684868812561,0.3252071738243103,0.3093965351581573,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.8007239103317261,0.2351953685283661,1.065765619277954,286.34942626953125,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0914001464844,286.3529357910156,1.0,0.501177966594696,1.0,1.0,0.0,1.0,-2.719212532043457,2.7192065715789795,5.940790742897661e-06,2.0983331203460693,0.6584920883178711,0.6584920883178711,0.0,100.3516845703125,135.0,17775.076171875,-0.0,1613.66064453125,1.0,283.1499938964844,285.64947509765625,291.3218078613281,292.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,20652.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198847889900208,1.0,0.0,0.0,1.6911540031433103,1.6911613941192627,1.9083573477018945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.17138671875,0.0,270.8052062988281,1895.4371337890625,0.0,1045.041259765625,0.5156683921813965,1.0,0.0,3.0,1.0,0.0
11970960,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.8063441514968872,0.2518022358417511,0.2283927351236343,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.9990000128746032,0.5083631277084351,0.4602740108966827,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.8669644594192505,0.3172239959239959,0.2228011488914489,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.8742638230323792,0.3248838782310486,0.3092768788337707,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.7873910069465637,0.2346739023923874,1.0643898248672483,286.3866577148437,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.07861328125,286.39019775390625,1.0,0.5085409879684448,1.0,1.0,0.0,1.0,-2.743459463119507,2.7434535026550293,6.047287570254412e-06,2.1170804500579834,0.6500715613365173,0.6500715613365173,0.0,106.37765502929688,138.0,17623.142578125,-0.0,1677.0657958984375,1.0,283.1499938964844,285.6956481933594,291.3047180175781,292.53936767578125,293.1499938964844,293.1499938964844,283.1499938964844,20557.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168213486671448,1.0,0.0,0.0,1.6460844278335571,1.6460916996002195,1.807996738989459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.94580078125,0.0,254.3142852783203,1895.4371337890625,0.0,1026.4302978515625,0.5050848126411438,1.0,0.0,3.0,1.0,0.0
11971020,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4431457519531,0.7846211791038513,0.2509727776050567,0.2280196398496627,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44384765625,0.989961564540863,0.5025719404220581,0.4779187738895416,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434509277344,0.8462913632392883,0.3181676864624023,0.2237386256456375,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.851822555065155,0.3243135511875152,0.3091266751289367,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.7662287950515747,0.2336957901716232,1.0619372129440308,286.4436950683594,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0541687011719,286.445556640625,1.0,0.5174552798271179,1.0,1.0,0.0,1.0,-2.76269006729126,2.762683868408203,6.13364863966126e-06,2.132519006729126,0.6354583501815796,0.6354583501815796,0.0,116.67431640625,138.0,17272.794921875,-0.0,1753.7923583984375,1.0,283.1499938964844,285.7699279785156,291.2712097167969,292.4895324707031,293.1499938964844,293.1499938964844,283.1499938964844,20403.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121827960014343,1.0,0.0,0.0,1.5698858499526978,1.569892644882202,1.644483518248308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.02392578125,0.0,228.1385498046875,1895.4371337890625,0.0,998.729736328125,0.4873411953449249,1.0,0.0,3.0,1.0,0.0
11971080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.7809779644012451,0.2508493363857269,0.227981761097908,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44903564453125,0.9859828352928162,0.5019809603691101,0.4773010015487671,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.8428443074226379,0.3182888031005859,0.2238782495260238,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486389160156,0.8481338024139404,0.3242267370223999,0.3091206550598144,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.76274174451828,0.2335514277219772,1.0616518259048462,286.4488525390625,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0521850585937,286.4506530761719,1.0,0.5183020830154419,1.0,1.0,0.0,1.0,-2.760871410369873,2.7608652114868164,6.126238076831214e-06,2.1314237117767334,0.6334509253501892,0.6334509253501892,0.0,118.42813110351562,126.0,17210.755859375,-0.0,1759.8428955078125,1.0,283.1499938964844,285.7779235839844,291.2660217285156,292.48162841796875,293.1499938964844,293.1499938964844,283.1499938964844,20385.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115646958351135,1.0,0.0,0.0,1.5597211122512815,1.5597280263900757,1.6232571908858517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.0791015625,0.0,224.814682006836,1895.4371337890625,0.0,995.0824584960938,0.4849952161312103,1.0,0.0,3.0,1.0,0.0
11971140,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.7712825536727905,0.2498607784509658,0.2272635251283645,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.9741407036781312,0.4991345703601837,0.4739592373371124,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.8349809050559998,0.3193581998348236,0.2247452437877655,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878234863281,0.8387134075164795,0.3235382735729217,0.3086508214473724,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.7533751130104065,0.2324065864086151,1.05733060836792,286.4880065917969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0492248535156,286.4897155761719,1.0,0.5194606184959412,1.0,1.0,0.0,1.0,-2.7517073154449463,2.7517013549804688,6.085237146180589e-06,2.124162197113037,0.6167156100273132,0.6167156100273132,0.0,122.82315826416016,114.0,16692.95703125,-0.0,1766.377197265625,1.0,283.1499938964844,285.8419189453125,291.21539306640625,292.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20257.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055482625961304,1.0,0.0,0.0,1.4767097234725952,1.476716160774231,1.4550693094861344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39501953125,0.0,199.03721618652344,1895.4371337890625,0.0,960.132568359375,0.4660198092460632,1.0,0.0,3.0,1.0,0.0
