time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875183105469,0.7712825536727905,0.2498607784509658,0.2272635251283645,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881591796875,0.9741407036781312,0.4991345703601837,0.4739592373371124,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.8349809050559998,0.3193581998348236,0.2247452437877655,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878234863281,0.8387134075164795,0.3235382735729217,0.3086508214473724,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.7533751130104065,0.2324065864086151,1.05733060836792,286.4880065917969,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0492248535156,286.4897155761719,1.0,0.5194606184959412,1.0,1.0,0.0,1.0,-2.7517073154449463,2.7517013549804688,6.085237146180589e-06,2.124162197113037,0.6167156100273132,0.6167156100273132,0.0,122.82315826416016,114.0,16692.95703125,-0.0,1766.377197265625,1.0,283.1499938964844,285.8419189453125,291.21539306640625,292.4044189453125,293.1499938964844,293.1499938964844,283.1499938964844,20257.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055482625961304,1.0,0.0,0.0,1.4767097234725952,1.476716160774231,1.4550693094861344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39501953125,0.0,199.03721618652344,1895.4371337890625,0.0,960.132568359375,0.4660198092460632,1.0,0.0,3.0,1.0,0.0
11971260,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267028808594,0.7747395634651184,0.2490224093198776,0.2263824790716171,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52734375,0.9784635901451112,0.498206228017807,0.4726552963256836,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.8403682112693787,0.3206038177013397,0.2255053967237472,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270080566406,0.8426795601844788,0.3229616582393646,0.3079813122749328,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.7563949823379517,0.2314206957817077,1.052265167236328,286.5271911621094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0569152832031,286.5289306640625,1.0,0.5163061022758484,1.0,1.0,0.0,1.0,-2.7431018352508545,2.743095874786377,6.047125225450145e-06,2.117467403411865,0.6000387668609619,0.6000387668609619,0.0,120.05801391601562,102.0,16173.89453125,-0.0,1740.4853515625,1.0,283.1499938964844,285.9068603515625,291.15869140625,292.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,20140.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976380109786987,1.0,0.0,0.0,1.396803855895996,1.3968099355697632,1.3018599531733346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32861328125,0.0,176.36773681640625,1895.4371337890625,0.0,915.7335205078124,0.4480256736278534,1.0,0.0,3.0,1.0,0.0
11971320,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267028808594,0.7747395634651184,0.2490224093198776,0.2263824790716171,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.52734375,0.9784635901451112,0.498206228017807,0.4726552963256836,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.8403682112693787,0.3206038177013397,0.2255053967237472,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5270080566406,0.8426795601844788,0.3229616582393646,0.3079813122749328,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.7563949823379517,0.2314206957817077,1.052265167236328,286.5271911621094,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0569152832031,286.5289306640625,1.0,0.5163061022758484,1.0,1.0,0.0,1.0,-2.7431018352508545,2.743095874786377,6.047125225450145e-06,2.117467403411865,0.6000387668609619,0.6000387668609619,0.0,120.05801391601562,102.0,16173.89453125,-0.0,1740.4853515625,1.0,283.1499938964844,285.9068603515625,291.15869140625,292.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,20140.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976380109786987,1.0,0.0,0.0,1.396803855895996,1.3968099355697632,1.3018599531733346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32861328125,0.0,176.36773681640625,1895.4371337890625,0.0,915.7335205078124,0.4480256736278534,1.0,0.0,3.0,1.0,0.0
11971380,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.7866244912147522,0.2483619451522827,0.2255074232816696,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.9916168451309204,0.4980679154396057,0.4721243977546692,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8544813990592957,0.3220625221729278,0.2262920439243316,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8552989959716797,0.3225278854370117,0.3072819113731384,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.767403781414032,0.2306144535541534,1.047237753868103,286.5668640136719,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06817626953125,286.5686340332031,1.0,0.5106939077377319,1.0,1.0,0.0,1.0,-2.7354743480682373,2.7354681491851807,6.013440724927932e-06,2.1115317344665527,0.5834160447120667,0.5834160447120667,0.0,113.2764129638672,90.0,15655.0693359375,-0.0,1697.4654541015625,1.0,283.1499938964844,285.9732666015625,291.10260009765625,292.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,20028.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882827043533325,1.0,0.0,0.0,1.319907784461975,1.319913625717163,1.1624669582488425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.708984375,0.0,156.40548706054688,1895.4371337890625,0.0,865.6455688476562,0.4309706687927246,1.0,0.0,3.0,1.0,0.0
11971440,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.7866244912147522,0.2483619451522827,0.2255074232816696,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.9916168451309204,0.4980679154396057,0.4721243977546692,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8544813990592957,0.3220625221729278,0.2262920439243316,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8552989959716797,0.3225278854370117,0.3072819113731384,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.767403781414032,0.2306144535541534,1.047237753868103,286.5668640136719,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.06817626953125,286.5686340332031,1.0,0.5106939077377319,1.0,1.0,0.0,1.0,-2.7354743480682373,2.7354681491851807,6.013440724927932e-06,2.1115317344665527,0.5834160447120667,0.5834160447120667,0.0,113.2764129638672,90.0,15655.0693359375,-0.0,1697.4654541015625,1.0,283.1499938964844,285.9732666015625,291.10260009765625,292.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,20028.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882827043533325,1.0,0.0,0.0,1.319907784461975,1.319913625717163,1.1624669582488425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.708984375,0.0,156.40548706054688,1895.4371337890625,0.0,865.6455688476562,0.4309706687927246,1.0,0.0,3.0,1.0,0.0
11971500,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58642578125,0.7950946688652039,0.2480942755937576,0.2250973135232925,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58709716796875,0.9990000128746032,0.498163491487503,0.4714090526103973,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.8643532991409302,0.3228712379932403,0.2267176210880279,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58673095703125,0.8643476366996765,0.3223645091056824,0.3069512546062469,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.7753981351852417,0.2302752286195755,1.044865965843201,286.5869445800781,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0743713378906,286.5887145996094,1.0,0.5072872042655945,1.0,1.0,0.0,1.0,-2.7314159870147705,2.731410026550293,5.995774245093344e-06,2.108475923538208,0.5751245021820068,0.5751245021820068,0.0,109.0540008544922,90.0,15396.1416015625,-0.0,1671.7921142578125,1.0,283.1499938964844,286.00701904296875,291.075439453125,292.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,19972.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583274245262146,1.0,0.0,0.0,1.2825934886932373,1.2825992107391355,1.0976691555697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.74755859375,0.0,147.34048461914062,1895.4371337890625,0.0,839.9003295898438,0.422793298959732,1.0,0.0,3.0,1.0,0.0
11971560,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.8011564016342163,0.2478360831737518,0.2247593104839325,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60797119140625,0.9990000128746032,0.4987750351428985,0.4615818560123443,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076354980469,0.8718476891517639,0.3237026631832123,0.2272079288959503,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60760498046875,0.8709614872932434,0.3222075700759887,0.3066927492618561,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6072082519531,0.7811479568481445,0.2299469709396362,1.042859435081482,286.6078186035156,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0820617675781,286.6094970703125,1.0,0.5031009912490845,1.0,1.0,0.0,1.0,-2.717171192169189,2.717165231704712,5.93370032220264e-06,2.097622394561768,0.5668576955795288,0.5668576955795288,0.0,105.78887939453124,78.0,15143.15625,-0.0,1635.7979736328125,1.0,283.1499938964844,286.04150390625,291.048828125,292.1443786621094,293.1499938964844,293.1499938964844,283.1499938964844,19916.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781459212303162,1.0,0.0,0.0,1.2460535764694214,1.2460590600967407,1.0360168545275884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.114501953125,0.0,138.8377227783203,1895.4371337890625,0.0,814.2918701171875,0.4148482382297516,1.0,0.0,3.0,1.0,0.0
11971620,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.8158335089683533,0.2473996728658676,0.2241148948669433,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64532470703125,0.9990000128746032,0.50276118516922,0.435790866613388,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8904544115066528,0.325489193201065,0.228242889046669,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8876621127128601,0.3219694197177887,0.3062036633491516,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.7956952452659607,0.2293887138366699,1.0390604734420776,286.6452331542969,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1085205078125,286.6466979980469,1.0,0.4931335151195526,1.0,1.0,0.0,1.0,-2.681389808654785,2.681383848190308,5.778345894213999e-06,2.069948673248291,0.5502840280532837,0.5502840280532837,0.0,98.32038116455078,66.0,14614.1728515625,-0.0,1550.4945068359375,1.0,283.1499938964844,286.10894775390625,290.9967346191406,292.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,19806.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676917433738708,1.0,0.0,0.0,1.1751513481140137,1.1751567125320437,9.214697627157876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.844970703125,0.0,123.37952423095705,1895.4371337890625,0.0,764.38134765625,0.3996435701847076,1.0,0.0,3.0,1.0,0.0
11971680,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.8158335089683533,0.2473996728658676,0.2241148948669433,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64532470703125,0.9990000128746032,0.50276118516922,0.435790866613388,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8904544115066528,0.325489193201065,0.228242889046669,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6450500488281,0.8876621127128601,0.3219694197177887,0.3062036633491516,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446838378906,0.7956952452659607,0.2293887138366699,1.0390604734420776,286.6452331542969,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1085205078125,286.6466979980469,1.0,0.4931335151195526,1.0,1.0,0.0,1.0,-2.681389808654785,2.681383848190308,5.778345894213999e-06,2.069948673248291,0.5502840280532837,0.5502840280532837,0.0,98.32038116455078,66.0,14614.1728515625,-0.0,1550.4945068359375,1.0,283.1499938964844,286.10894775390625,290.9967346191406,292.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,19806.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5676917433738708,1.0,0.0,0.0,1.1751513481140137,1.1751567125320437,9.214697627157876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.844970703125,0.0,123.37952423095705,1895.4371337890625,0.0,764.38134765625,0.3996435701847076,1.0,0.0,3.0,1.0,0.0
11971740,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.834507405757904,0.2470629811286926,0.2235293239355087,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9990000128746032,0.5098902583122253,0.4042663276195526,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9160848259925842,0.3274378776550293,0.2293659150600433,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9107505083084106,0.3218269050121307,0.3057722151279449,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8151395320892334,0.2289815098047256,1.0357472896575928,286.67950439453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1502990722656,286.6808776855469,1.0,0.4815051555633545,1.0,1.0,0.0,1.0,-2.639657735824585,2.6396520137786865,5.599692030955339e-06,2.03764009475708,0.5336476564407349,0.5336476564407349,0.0,89.76676177978516,69.0,14072.4345703125,-0.0,1454.286376953125,1.0,283.1499938964844,286.1743469238281,290.9446716308594,291.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19699.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569335222244263,1.0,0.0,0.0,1.107044339179993,1.1070494651794434,8.17755463344838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.297119140625,0.0,109.76506805419922,1895.4371337890625,0.0,716.1116333007812,0.3853331804275512,1.0,0.0,3.0,1.0,0.0
11971800,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6791076660156,0.834507405757904,0.2470629811286926,0.2235293239355087,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9990000128746032,0.5098902583122253,0.4042663276195526,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9160848259925842,0.3274378776550293,0.2293659150600433,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9107505083084106,0.3218269050121307,0.3057722151279449,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67901611328125,0.8151395320892334,0.2289815098047256,1.0357472896575928,286.67950439453125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1502990722656,286.6808776855469,1.0,0.4815051555633545,1.0,1.0,0.0,1.0,-2.639657735824585,2.6396520137786865,5.599692030955339e-06,2.03764009475708,0.5336476564407349,0.5336476564407349,0.0,89.76676177978516,69.0,14072.4345703125,-0.0,1454.286376953125,1.0,283.1499938964844,286.1743469238281,290.9446716308594,291.9766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19699.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569335222244263,1.0,0.0,0.0,1.107044339179993,1.1070494651794434,8.17755463344838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.297119140625,0.0,109.76506805419922,1895.4371337890625,0.0,716.1116333007812,0.3853331804275512,1.0,0.0,3.0,1.0,0.0
11971860,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.8488206267356873,0.2468608170747757,0.2231441736221313,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.9990000128746032,0.518713116645813,0.3824405968189239,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200622558594,0.9381005764007568,0.3295953273773193,0.2306933403015136,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72003173828125,0.9301481246948242,0.3218197524547577,0.3055504858493805,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71954345703125,0.8289292454719543,0.2287893593311309,1.033771276473999,286.72021484375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.19989013671875,286.7223815917969,1.0,0.4742371439933777,1.0,1.0,0.0,1.0,-2.611901044845581,2.6118955612182617,5.481794687511865e-06,2.015843629837036,0.5170825719833374,0.5170825719833374,0.0,84.19542694091797,72.0,13572.5830078125,-0.0,1392.3902587890625,1.0,283.1499938964844,286.2455139160156,290.89276123046875,291.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,19586.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458200573921204,1.0,0.0,0.0,1.0419350862503052,1.0419400930404663,7.243939137424604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.167724609375,0.0,97.80535125732422,1895.4371337890625,0.0,669.3864135742188,0.3719455301761627,1.0,0.0,3.0,1.0,0.0
11971920,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.8488206267356873,0.2468608170747757,0.2231441736221313,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.9990000128746032,0.518713116645813,0.3824405968189239,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200622558594,0.9381005764007568,0.3295953273773193,0.2306933403015136,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72003173828125,0.9301481246948242,0.3218197524547577,0.3055504858493805,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71954345703125,0.8289292454719543,0.2287893593311309,1.033771276473999,286.72021484375,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.19989013671875,286.7223815917969,1.0,0.4742371439933777,1.0,1.0,0.0,1.0,-2.611901044845581,2.6118955612182617,5.481794687511865e-06,2.015843629837036,0.5170825719833374,0.5170825719833374,0.0,84.19542694091797,72.0,13572.5830078125,-0.0,1392.3902587890625,1.0,283.1499938964844,286.2455139160156,290.89276123046875,291.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,19586.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458200573921204,1.0,0.0,0.0,1.0419350862503052,1.0419400930404663,7.243939137424604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.167724609375,0.0,97.80535125732422,1895.4371337890625,0.0,669.3864135742188,0.3719455301761627,1.0,0.0,3.0,1.0,0.0
11971980,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.8586158156394958,0.2467945963144302,0.2229529768228531,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.9990000128746032,0.5272444486618042,0.368852823972702,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9532700777053832,0.3319732248783111,0.2322289645671844,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.9431812167167664,0.3219508826732635,0.3055352568626404,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77032470703125,0.8381603360176086,0.2287962585687637,1.033082127571106,286.7711181640625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24468994140625,286.7736511230469,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.5963335037231445,2.596328020095825,5.4162937885848805e-06,2.003654718399048,0.5007842183113098,0.5007842183113098,0.0,80.92243957519531,90.0,13114.0849609375,-0.0,1357.5535888671875,1.0,283.1499938964844,286.325927734375,290.8435363769531,291.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,19462.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534792959690094,1.0,0.0,0.0,0.9804746508598328,0.9804794192314148,6.414550313138534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.908203125,0.0,87.39537048339844,1895.4371337890625,0.0,626.0175170898438,0.359580934047699,1.0,0.0,3.0,1.0,0.0
11972040,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7704467773437,0.8586158156394958,0.2467945963144302,0.2229529768228531,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.9990000128746032,0.5272444486618042,0.368852823972702,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9532700777053832,0.3319732248783111,0.2322289645671844,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.9431812167167664,0.3219508826732635,0.3055352568626404,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77032470703125,0.8381603360176086,0.2287962585687637,1.033082127571106,286.7711181640625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24468994140625,286.7736511230469,1.0,0.4699574708938598,1.0,1.0,0.0,1.0,-2.5963335037231445,2.596328020095825,5.4162937885848805e-06,2.003654718399048,0.5007842183113098,0.5007842183113098,0.0,80.92243957519531,90.0,13114.0849609375,-0.0,1357.5535888671875,1.0,283.1499938964844,286.325927734375,290.8435363769531,291.8146667480469,293.1499938964844,293.1499938964844,283.1499938964844,19462.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534792959690094,1.0,0.0,0.0,0.9804746508598328,0.9804794192314148,6.414550313138534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.908203125,0.0,87.39537048339844,1895.4371337890625,0.0,626.0175170898438,0.359580934047699,1.0,0.0,3.0,1.0,0.0
11972100,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.800537109375,0.857762336730957,0.2468267083168029,0.2229667752981186,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013610839844,0.9990000128746032,0.531046986579895,0.3699951171875,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011169433594,0.9535003900527954,0.3332587778568268,0.2331034243106842,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8010559082031,0.9422011971473694,0.32208251953125,0.3056428134441376,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.8374176025390625,0.2288773357868194,1.03335702419281,286.8013610839844,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2636413574219,286.8045959472656,1.0,0.4709976613521576,1.0,1.0,0.0,1.0,-2.599210500717163,2.599205017089844,5.427775704447413e-06,2.0056135654449463,0.492788553237915,0.492788553237915,0.0,81.2352523803711,90.0,12912.970703125,-0.0,1362.680419921875,1.0,283.1499938964844,286.3699951171875,290.8200378417969,291.7774963378906,293.1499938964844,293.1499938964844,283.1499938964844,19397.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294556617736816,1.0,0.0,0.0,0.9512324929237366,0.951237142086029,6.037633681899024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.43359375,0.0,82.7295150756836,1895.4371337890625,0.0,606.0493774414062,0.3538023233413696,1.0,0.0,3.0,1.0,0.0
11972160,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363342285156,0.8531764149665833,0.2469047755002975,0.2230622470378875,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373107910156,0.9990000128746032,0.5340421199798584,0.376287043094635,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.949045181274414,0.3346114754676819,0.2340559512376785,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8369445800781,0.93636155128479,0.3222627937793731,0.3058379292488098,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.833190381526947,0.228999838232994,1.034046649932861,286.8372497558594,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.27716064453125,286.8409423828125,1.0,0.4736772775650024,1.0,1.0,0.0,1.0,-2.609082221984864,2.609076738357544,5.468888502946356e-06,2.013134956359864,0.4849740862846374,0.4849740862846374,0.0,82.82614135742188,108.0,12732.0068359375,-0.0,1382.6202392578125,1.0,283.1499938964844,286.4188842773437,290.7975158691406,291.742431640625,293.1499938964844,293.1499938964844,283.1499938964844,19328.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524332582950592,1.0,0.0,0.0,0.9231936931610109,0.9231982231140136,5.686945669935994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.2138671875,0.0,78.41570281982422,1895.4371337890625,0.0,587.487548828125,0.3483174741268158,1.0,0.0,3.0,1.0,0.0
11972220,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372863769531,0.8379146456718445,0.2472214251756668,0.2234579920768737,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390563964844,0.9990000128746032,0.5373438596725464,0.3989084661006927,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384155273437,0.9312111139297484,0.337428331375122,0.2360880374908447,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93829345703125,0.9161013960838318,0.3227798044681549,0.3064417541027069,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9369812011719,0.8187149167060852,0.2293356657028198,1.0362399816513062,286.9388732910156,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2868957519531,286.94500732421875,1.0,0.4826475381851196,1.0,1.0,0.0,1.0,-2.642526149749756,2.6425204277038574,5.609835170616861e-06,2.0388643741607666,0.4709004163742065,0.4709004163742065,0.0,88.6717758178711,108.0,12480.6904296875,-0.0,1453.2713623046875,1.0,283.1499938964844,286.5252990722656,290.7574157714844,291.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19177.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51541668176651,1.0,0.0,0.0,0.8734773397445679,0.8734817504882812,5.090925014883396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.544921875,0.0,71.11201477050781,1895.4371337890625,0.0,556.5484619140625,0.338691771030426,1.0,0.0,3.0,1.0,0.0
11972280,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.837164580821991,0.2472418546676635,0.2234821617603302,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9441833496094,0.9990000128746032,0.5374149680137634,0.4000926315784454,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94354248046875,0.9302778840065002,0.3375542163848877,0.2361796498298645,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94342041015625,0.9151043891906738,0.3228084743022918,0.3064749538898468,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.8179799318313599,0.2293535768985748,1.0363575220108032,286.9440002441406,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2868957519531,286.9501342773437,1.0,0.4831136465072632,1.0,1.0,0.0,1.0,-2.644268751144409,2.6442630290985107,5.617234819510486e-06,2.040208339691162,0.4703481495380401,0.4703481495380401,0.0,88.985595703125,126.0,12471.927734375,-0.0,1457.040283203125,1.0,283.1499938964844,286.5302429199219,290.755859375,291.6796264648437,293.1499938964844,293.1499938964844,283.1499938964844,19170.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150800347328186,1.0,0.0,0.0,0.8715513348579407,0.8715558052062988,5.0684995756000724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.787841796875,0.0,70.83690643310547,1895.4371337890625,0.0,555.4132690429688,0.3383198082447052,1.0,0.0,3.0,1.0,0.0
11972340,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740051269531,0.8168905973434448,0.2479084581136703,0.2242922186851501,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.9990000128746032,0.5375850796699524,0.4343599081039428,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9052619338035583,0.3408906161785126,0.2386521399021148,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.889975905418396,0.323692262172699,0.3075253963470459,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.7968296408653259,0.2298825979232788,1.039957046508789,287.07568359375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2781982421875,287.0819702148437,1.0,0.496683657169342,1.0,1.0,0.0,1.0,-2.694966554641724,2.694960594177246,5.834789135406027e-06,2.0793697834014893,0.4572704434394836,0.4572704434394836,0.0,98.42170715332033,144.0,12275.4140625,-0.0,1570.134521484375,1.0,283.1499938964844,286.6553039550781,290.7197265625,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18999.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078703761100769,1.0,0.0,0.0,0.8268419504165649,0.8268462419509888,4.561823629956052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.8037109375,0.0,64.64227294921875,1895.4371337890625,0.0,531.663330078125,0.3297623097896576,1.0,0.0,3.0,1.0,0.0
11972400,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740051269531,0.8168905973434448,0.2479084581136703,0.2242922186851501,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.9990000128746032,0.5375850796699524,0.4343599081039428,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9052619338035583,0.3408906161785126,0.2386521399021148,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.889975905418396,0.323692262172699,0.3075253963470459,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.7968296408653259,0.2298825979232788,1.039957046508789,287.07568359375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2781982421875,287.0819702148437,1.0,0.496683657169342,1.0,1.0,0.0,1.0,-2.694966554641724,2.694960594177246,5.834789135406027e-06,2.0793697834014893,0.4572704434394836,0.4572704434394836,0.0,98.42170715332033,144.0,12275.4140625,-0.0,1570.134521484375,1.0,283.1499938964844,286.6553039550781,290.7197265625,291.6288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18999.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078703761100769,1.0,0.0,0.0,0.8268419504165649,0.8268462419509888,4.561823629956052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.8037109375,0.0,64.64227294921875,1895.4371337890625,0.0,531.663330078125,0.3297623097896576,1.0,0.0,3.0,1.0,0.0
11972460,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.7940085530281067,0.2487925589084625,0.2254081070423126,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.9990000128746032,0.5349584817886353,0.4751653969287872,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079162597656,0.8812323212623596,0.3445025980472564,0.2414033263921737,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077331542969,0.8646493554115295,0.3248279392719269,0.308925598859787,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.7739075422286987,0.2305165231227874,1.0445305109024048,287.2084045410156,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25640869140625,287.2145080566406,1.0,0.5130974054336548,1.0,1.0,0.0,1.0,-2.755821943283081,2.7558157444000244,6.101568942540325e-06,2.126460790634156,0.4455584585666656,0.4455584585666656,0.0,110.54399871826172,147.0,12113.2333984375,-0.0,1714.947265625,1.0,283.1499938964844,286.77838134765625,290.685791015625,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18841.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028436183929443,1.0,0.0,0.0,0.7883660197257996,0.7883701920509338,4.147145205024572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.03173828125,0.0,59.60820007324219,1895.4371337890625,0.0,515.7219848632812,0.3225434720516205,1.0,0.0,3.0,1.0,0.0
11972520,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20672607421875,0.7940085530281067,0.2487925589084625,0.2254081070423126,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.9990000128746032,0.5349584817886353,0.4751653969287872,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079162597656,0.8812323212623596,0.3445025980472564,0.2414033263921737,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077331542969,0.8646493554115295,0.3248279392719269,0.308925598859787,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20635986328125,0.7739075422286987,0.2305165231227874,1.0445305109024048,287.2084045410156,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.25640869140625,287.2145080566406,1.0,0.5130974054336548,1.0,1.0,0.0,1.0,-2.755821943283081,2.7558157444000244,6.101568942540325e-06,2.126460790634156,0.4455584585666656,0.4455584585666656,0.0,110.54399871826172,147.0,12113.2333984375,-0.0,1714.947265625,1.0,283.1499938964844,286.77838134765625,290.685791015625,291.5843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18841.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028436183929443,1.0,0.0,0.0,0.7883660197257996,0.7883701920509338,4.147145205024572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.03173828125,0.0,59.60820007324219,1895.4371337890625,0.0,515.7219848632812,0.3225434720516205,1.0,0.0,3.0,1.0,0.0
11972580,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.7773417830467224,0.249756708741188,0.2265865057706833,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.9980477094650269,0.5308079719543457,0.5040161609649658,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.8648889064788818,0.3482475578784942,0.2442404180765152,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.8472225069999695,0.3260779976844787,0.3104250133037567,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260498046875,0.7578630447387695,0.2311670035123825,1.0490645170211792,287.3277587890625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2306823730469,287.3324890136719,1.0,0.5257492661476135,1.0,1.0,0.0,1.0,-2.803045749664306,2.80303955078125,6.314008714980446e-06,2.163604497909546,0.4349808096885681,0.4349808096885681,0.0,121.00109100341795,150.0,11937.7314453125,-0.0,1836.1942138671875,1.0,283.1499938964844,286.8897399902344,290.6507873535156,291.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18707.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499330997467041,1.0,0.0,0.0,0.7552304863929749,0.7552345395088196,3.805856962912912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.304443359375,0.0,55.50409698486328,1895.4371337890625,0.0,504.87445068359375,0.3164841830730438,1.0,0.0,3.0,1.0,0.0
11972640,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.32635498046875,0.7773417830467224,0.249756708741188,0.2265865057706833,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282165527344,0.9980477094650269,0.5308079719543457,0.5040161609649658,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32733154296875,0.8648889064788818,0.3482475578784942,0.2442404180765152,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.8472225069999695,0.3260779976844787,0.3104250133037567,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260498046875,0.7578630447387695,0.2311670035123825,1.0490645170211792,287.3277587890625,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2306823730469,287.3324890136719,1.0,0.5257492661476135,1.0,1.0,0.0,1.0,-2.803045749664306,2.80303955078125,6.314008714980446e-06,2.163604497909546,0.4349808096885681,0.4349808096885681,0.0,121.00109100341795,150.0,11937.7314453125,-0.0,1836.1942138671875,1.0,283.1499938964844,286.8897399902344,290.6507873535156,291.5406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18707.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499330997467041,1.0,0.0,0.0,0.7552304863929749,0.7552345395088196,3.805856962912912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.304443359375,0.0,55.50409698486328,1895.4371337890625,0.0,504.87445068359375,0.3164841830730438,1.0,0.0,3.0,1.0,0.0
11972700,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708190917969,0.7669366598129272,0.2501890957355499,0.2272272557020187,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3721923828125,0.986336350440979,0.5294848680496216,0.5025987029075623,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8544814586639404,0.350091814994812,0.2457135617733001,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714294433594,0.8365266919136047,0.3266677856445312,0.3112417459487915,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37060546875,0.748039186000824,0.2314497977495193,1.051567316055298,287.3718566894531,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.22381591796875,287.3753662109375,1.0,0.5302800536155701,1.0,1.0,0.0,1.0,-2.8074522018432617,2.807445764541626,6.334234512905823e-06,2.1671700477600098,0.4298871755599975,0.4298871755599975,0.0,127.34273529052734,150.0,11815.0234375,-0.0,1873.6947021484373,1.0,283.1499938964844,286.9345092773437,290.6320495605469,291.5170288085937,293.1499938964844,293.1499938964844,283.1499938964844,18653.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977854490280151,1.0,0.0,0.0,0.7400816679000854,0.7400857210159302,3.654708535805185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.528564453125,0.0,53.712181091308594,1895.4371337890625,0.0,500.1759948730469,0.3138010203838348,1.0,0.0,3.0,1.0,0.0
11972760,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095764160156,0.7596426010131836,0.2506040930747986,0.2277887463569641,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.410888671875,0.97700434923172,0.5290398597717285,0.5019828081130981,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4102783203125,0.847468912601471,0.3519349098205566,0.2471359968185424,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41015625,0.8290249109268188,0.3272494077682495,0.3119849562644958,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40936279296875,0.7411721348762512,0.2317368388175964,1.0537525415420532,287.4105834960937,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2225646972656,287.4139404296875,1.0,0.5341123342514038,1.0,1.0,0.0,1.0,-2.812614917755127,2.812608480453491,6.357578513416229e-06,2.1711676120758057,0.4249082207679748,0.4249082207679748,0.0,132.39456176757812,138.0,11697.166015625,-0.0,1906.049072265625,1.0,283.1499938964844,286.972900390625,290.61199951171875,291.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,18609.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961013495922088,1.0,0.0,0.0,0.7255939841270447,0.7255980372428894,3.513021695766838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.663818359375,0.0,52.04851531982422,1895.4371337890625,0.0,495.10748291015625,0.3112979829311371,1.0,0.0,3.0,1.0,0.0
11972820,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828491210937,0.7586883902549744,0.2514411509037018,0.2285749912261963,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48406982421875,0.9748677015304564,0.529514729976654,0.5020801424980164,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4835205078125,0.8483536839485168,0.3556751012802124,0.2497521042823791,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833984375,0.8280938863754272,0.3284222185611725,0.3131279349327087,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.7401264905929565,0.2323574423789978,1.0566610097885132,287.4837646484375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2272033691406,287.48687744140625,1.0,0.5357770919799805,1.0,1.0,0.0,1.0,-2.82169246673584,2.821686029434204,6.398837740562158e-06,2.1782455444335938,0.4154064953327179,0.4154064953327179,0.0,133.910400390625,126.0,11471.2724609375,-0.0,1927.7698974609373,1.0,283.1499938964844,287.04449462890625,290.5685119628906,291.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18530.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915789365768432,1.0,0.0,0.0,0.6987718939781189,0.6987758278846741,3.258099212644083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.216552734375,0.0,49.07154083251953,1895.4371337890625,0.0,481.7560729980469,0.3067767918109894,1.0,0.0,3.0,1.0,0.0
11972880,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4828491210937,0.7586883902549744,0.2514411509037018,0.2285749912261963,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48406982421875,0.9748677015304564,0.529514729976654,0.5020801424980164,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4835205078125,0.8483536839485168,0.3556751012802124,0.2497521042823791,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4833984375,0.8280938863754272,0.3284222185611725,0.3131279349327087,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.7401264905929565,0.2323574423789978,1.0566610097885132,287.4837646484375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2272033691406,287.48687744140625,1.0,0.5357770919799805,1.0,1.0,0.0,1.0,-2.82169246673584,2.821686029434204,6.398837740562158e-06,2.1782455444335938,0.4154064953327179,0.4154064953327179,0.0,133.910400390625,126.0,11471.2724609375,-0.0,1927.7698974609373,1.0,283.1499938964844,287.04449462890625,290.5685119628906,291.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,18530.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915789365768432,1.0,0.0,0.0,0.6987718939781189,0.6987758278846741,3.258099212644083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.216552734375,0.0,49.07154083251953,1895.4371337890625,0.0,481.7560729980469,0.3067767918109894,1.0,0.0,3.0,1.0,0.0
11972940,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516052246094,0.7669823169708252,0.2523563206195831,0.2291952818632125,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.9842203855514526,0.5308811068534851,0.5030104517936707,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522766113281,0.8595104217529297,0.3595524430274963,0.2522803246974945,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521240234375,0.836697518825531,0.3296596705913543,0.3140862286090851,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.747678816318512,0.2330812513828277,1.0588821172714231,287.552490234375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2356262207031,287.555419921875,1.0,0.5339137315750122,1.0,1.0,0.0,1.0,-2.830415964126587,2.830409526824951,6.438569016609108e-06,2.1850273609161377,0.406512588262558,0.406512588262558,0.0,129.48788452148438,114.0,11260.7236328125,-0.0,1920.389404296875,1.0,283.1499938964844,287.1112060546875,290.5265808105469,291.3736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18464.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853813648223877,1.0,0.0,0.0,0.6745925545692444,0.6745964884757996,3.0365228553819186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.37548828125,0.0,46.496238708496094,1895.4371337890625,0.0,464.05706787109375,0.3028238713741302,1.0,0.0,3.0,1.0,0.0
11973000,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516052246094,0.7669823169708252,0.2523563206195831,0.2291952818632125,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.9842203855514526,0.5308811068534851,0.5030104517936707,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5522766113281,0.8595104217529297,0.3595524430274963,0.2522803246974945,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5521240234375,0.836697518825531,0.3296596705913543,0.3140862286090851,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55145263671875,0.747678816318512,0.2330812513828277,1.0588821172714231,287.552490234375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2356262207031,287.555419921875,1.0,0.5339137315750122,1.0,1.0,0.0,1.0,-2.830415964126587,2.830409526824951,6.438569016609108e-06,2.1850273609161377,0.406512588262558,0.406512588262558,0.0,129.48788452148438,114.0,11260.7236328125,-0.0,1920.389404296875,1.0,283.1499938964844,287.1112060546875,290.5265808105469,291.3736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18464.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853813648223877,1.0,0.0,0.0,0.6745925545692444,0.6745964884757996,3.0365228553819186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.37548828125,0.0,46.496238708496094,1895.4371337890625,0.0,464.05706787109375,0.3028238713741302,1.0,0.0,3.0,1.0,0.0
