time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6166381835937,0.7820258140563965,0.2533603310585022,0.2297758311033249,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177062988281,0.998945951461792,0.532657265663147,0.5040658116340637,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.8783937096595764,0.3635782599449157,0.2548185884952545,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.8522164821624756,0.3309751749038696,0.3149910867214203,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.616455078125,0.7615973949432373,0.2339099198579788,1.0609827041625977,287.617431640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24517822265625,287.6201477050781,1.0,0.5300008058547974,1.0,1.0,0.0,1.0,-2.838634490966797,2.838628053665161,6.476218004536349e-06,2.191464424133301,0.3982311487197876,0.3982311487197876,0.0,121.84638214111328,102.0,11065.9638671875,-0.0,1896.83642578125,1.0,283.1499938964844,287.1737976074219,290.4913330078125,291.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18406.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782511293888092,1.0,0.0,0.0,0.652829647064209,0.6528335213661194,2.8437616705900843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.785400390625,0.0,44.26044845581055,1895.4371337890625,0.0,444.5158386230469,0.2993623912334442,1.0,0.0,3.0,1.0,0.0
11973120,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6166381835937,0.7820258140563965,0.2533603310585022,0.2297758311033249,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6177062988281,0.998945951461792,0.532657265663147,0.5040658116340637,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61724853515625,0.8783937096595764,0.3635782599449157,0.2548185884952545,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.8522164821624756,0.3309751749038696,0.3149910867214203,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.616455078125,0.7615973949432373,0.2339099198579788,1.0609827041625977,287.617431640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.24517822265625,287.6201477050781,1.0,0.5300008058547974,1.0,1.0,0.0,1.0,-2.838634490966797,2.838628053665161,6.476218004536349e-06,2.191464424133301,0.3982311487197876,0.3982311487197876,0.0,121.84638214111328,102.0,11065.9638671875,-0.0,1896.83642578125,1.0,283.1499938964844,287.1737976074219,290.4913330078125,291.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,18406.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4782511293888092,1.0,0.0,0.0,0.652829647064209,0.6528335213661194,2.8437616705900843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.785400390625,0.0,44.26044845581055,1895.4371337890625,0.0,444.5158386230469,0.2993623912334442,1.0,0.0,3.0,1.0,0.0
11973180,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7951647639274597,0.2543390989303589,0.2304442971944809,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66619873046875,0.9990000128746032,0.5361345410346985,0.4837271869182586,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659545898437,0.8953981399536133,0.3676405251026153,0.2574680745601654,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66583251953125,0.8660165667533875,0.3322685956954956,0.3159877359867096,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.7739736437797546,0.2347413748502731,1.0636193752288818,287.6660461425781,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2594909667969,287.6676940917969,1.0,0.5234980583190918,1.0,1.0,0.0,1.0,-2.822894334793091,2.822887897491455,6.405296971934149e-06,2.1796321868896484,0.3903283178806305,0.3903283178806305,0.0,115.28302001953124,90.0,10846.857421875,-0.0,1840.06640625,1.0,283.1499938964844,287.2255554199219,290.46319580078125,291.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18361.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709475040435791,1.0,0.0,0.0,0.6329302191734314,0.632934033870697,2.6730377911121653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.581298828125,0.0,42.29046630859375,1895.4371337890625,0.0,425.3674926757813,0.2963015735149383,1.0,0.0,3.0,1.0,0.0
11973240,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7951647639274597,0.2543390989303589,0.2304442971944809,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66619873046875,0.9990000128746032,0.5361345410346985,0.4837271869182586,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659545898437,0.8953981399536133,0.3676405251026153,0.2574680745601654,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66583251953125,0.8660165667533875,0.3322685956954956,0.3159877359867096,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.7739736437797546,0.2347413748502731,1.0636193752288818,287.6660461425781,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2594909667969,287.6676940917969,1.0,0.5234980583190918,1.0,1.0,0.0,1.0,-2.822894334793091,2.822887897491455,6.405296971934149e-06,2.1796321868896484,0.3903283178806305,0.3903283178806305,0.0,115.28302001953124,90.0,10846.857421875,-0.0,1840.06640625,1.0,283.1499938964844,287.2255554199219,290.46319580078125,291.2774658203125,293.1499938964844,293.1499938964844,283.1499938964844,18361.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709475040435791,1.0,0.0,0.0,0.6329302191734314,0.632934033870697,2.6730377911121653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.581298828125,0.0,42.29046630859375,1895.4371337890625,0.0,425.3674926757813,0.2963015735149383,1.0,0.0,3.0,1.0,0.0
11973300,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.8030476570129395,0.2548084259033203,0.2307451516389846,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68505859375,0.9990000128746032,0.5390810966491699,0.4706239104270935,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6848449707031,0.905518114566803,0.369674801826477,0.2587831020355224,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68475341796875,0.8744728565216064,0.3328996002674103,0.3164551258087158,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.781539797782898,0.2351572960615158,1.064851999282837,287.6849365234375,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.27105712890625,287.6864318847656,1.0,0.5194336771965027,1.0,1.0,0.0,1.0,-2.811225891113281,2.811219453811645,6.352427135425387e-06,2.1706104278564453,0.3864672183990478,0.3864672183990478,0.0,111.50362396240234,90.0,10736.0810546875,-0.0,1803.684814453125,1.0,283.1499938964844,287.2465209960937,290.45074462890625,291.2566223144531,293.1499938964844,293.1499938964844,283.1499938964844,18342.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672546982765198,1.0,0.0,0.0,0.6234682202339172,0.6234720349311829,2.593714043541696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.148681640625,0.0,41.379512786865234,1895.4371337890625,0.0,416.0056457519531,0.2948874831199646,1.0,0.0,3.0,1.0,0.0
11973360,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8117973804473877,0.2552690505981445,0.2310286164283752,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7022399902344,0.9990000128746032,0.5427161455154419,0.4562203884124756,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020568847656,0.9177811741828918,0.3717160224914551,0.2600954174995422,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019958496094,0.8841896653175354,0.3335232138633728,0.3169060349464416,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.7902084589004517,0.235579252243042,1.06606125831604,287.7021484375,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2859802246094,287.7034912109375,1.0,0.514933168888092,1.0,1.0,0.0,1.0,-2.7978310585021973,2.7978248596191406,6.292045327427331e-06,2.160272121429444,0.3826800882816314,0.3826800882816314,0.0,107.43704223632812,93.0,10626.25390625,-0.0,1763.63623046875,1.0,283.1499938964844,287.2659912109375,290.43914794921875,291.236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18326.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634967446327209,1.0,0.0,0.0,0.6143321394920349,0.6143359541893005,2.5182563589964964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.87109375,0.0,40.513301849365234,1895.4371337890625,0.0,406.6910095214844,0.2935419678688049,1.0,0.0,3.0,1.0,0.0
11973420,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.8231717348098755,0.2562237083911896,0.2317084521055221,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.9990000128746032,0.5508964657783508,0.4378986656665802,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74139404296875,0.936312735080719,0.3758836090564728,0.2628417313098907,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.8976980447769165,0.3348072171211242,0.3179299533367157,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.8022230863571167,0.2365053594112396,1.0692588090896606,287.7414855957031,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3215637207031,287.7434387207031,1.0,0.5103948712348938,1.0,1.0,0.0,1.0,-2.7849812507629395,2.784975051879883,6.2337753661267925e-06,2.1500704288482666,0.3754887878894806,0.3754887878894806,0.0,102.56881713867188,96.0,10440.1591796875,-0.0,1720.9774169921875,1.0,283.1499938964844,287.3061218261719,290.4193115234375,291.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18292.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558035731315613,1.0,0.0,0.0,0.5972071886062622,0.5972110033035278,2.3798170545319408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.720947265625,0.0,38.91707229614258,1895.4371337890625,0.0,388.2637634277344,0.2910524904727936,1.0,0.0,3.0,1.0,0.0
11973480,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.8231717348098755,0.2562237083911896,0.2317084521055221,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7415771484375,0.9990000128746032,0.5508964657783508,0.4378986656665802,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74139404296875,0.936312735080719,0.3758836090564728,0.2628417313098907,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.8976980447769165,0.3348072171211242,0.3179299533367157,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408447265625,0.8022230863571167,0.2365053594112396,1.0692588090896606,287.7414855957031,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3215637207031,287.7434387207031,1.0,0.5103948712348938,1.0,1.0,0.0,1.0,-2.7849812507629395,2.784975051879883,6.2337753661267925e-06,2.1500704288482666,0.3754887878894806,0.3754887878894806,0.0,102.56881713867188,96.0,10440.1591796875,-0.0,1720.9774169921875,1.0,283.1499938964844,287.3061218261719,290.4193115234375,291.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18292.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558035731315613,1.0,0.0,0.0,0.5972071886062622,0.5972110033035278,2.3798170545319408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.720947265625,0.0,38.91707229614258,1895.4371337890625,0.0,388.2637634277344,0.2910524904727936,1.0,0.0,3.0,1.0,0.0
11973540,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879638671875,0.8304669260978699,0.2572410702705383,0.2325103878974914,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78863525390625,0.9990000128746032,0.5587974190711975,0.4271149933338165,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.949122667312622,0.3801814317703247,0.2657302320003509,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9066357016563416,0.3361482322216034,0.3190792798995971,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8100403547286987,0.2375328987836837,1.073278307914734,287.7885437011719,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3536376953125,287.7907409667969,1.0,0.5085211992263794,1.0,1.0,0.0,1.0,-2.7826602458953857,2.782654047012329,6.223197033250472e-06,2.148189783096313,0.3689855635166168,0.3689855635166168,0.0,99.98516082763672,99.0,10289.1318359375,-0.0,1705.2281494140625,1.0,283.1499938964844,287.3514709472656,290.4062805175781,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18258.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483092725276947,1.0,0.0,0.0,0.5819768309593201,0.5819805860519409,2.2599815352464248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.6142578125,0.0,37.52092361450195,1895.4371337890625,0.0,371.0989990234375,0.288854032754898,1.0,0.0,3.0,1.0,0.0
11973600,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7879638671875,0.8304669260978699,0.2572410702705383,0.2325103878974914,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78863525390625,0.9990000128746032,0.5587974190711975,0.4271149933338165,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.949122667312622,0.3801814317703247,0.2657302320003509,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.788330078125,0.9066357016563416,0.3361482322216034,0.3190792798995971,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7878112792969,0.8100403547286987,0.2375328987836837,1.073278307914734,287.7885437011719,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3536376953125,287.7907409667969,1.0,0.5085211992263794,1.0,1.0,0.0,1.0,-2.7826602458953857,2.782654047012329,6.223197033250472e-06,2.148189783096313,0.3689855635166168,0.3689855635166168,0.0,99.98516082763672,99.0,10289.1318359375,-0.0,1705.2281494140625,1.0,283.1499938964844,287.3514709472656,290.4062805175781,291.1730041503906,293.1499938964844,293.1499938964844,283.1499938964844,18258.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483092725276947,1.0,0.0,0.0,0.5819768309593201,0.5819805860519409,2.2599815352464248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.6142578125,0.0,37.52092361450195,1895.4371337890625,0.0,371.0989990234375,0.288854032754898,1.0,0.0,3.0,1.0,0.0
11973660,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378601074219,0.8348508477210999,0.2583194077014923,0.233415275812149,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.9990000128746032,0.5660244822502136,0.4215894937515259,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.9575199484825134,0.3846072852611542,0.268744558095932,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.9123043417930604,0.3375497460365295,0.3203338980674743,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.8146045804023743,0.238640010356903,1.077913522720337,287.8384704589844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3790588378906,287.8407287597656,1.0,0.5086202621459961,1.0,1.0,0.0,1.0,-2.787801742553711,2.7877955436706543,6.2461440393235534e-06,2.1521260738372803,0.3631941974163055,0.3631941974163055,0.0,98.91946411132812,117.0,10166.3291015625,-0.0,1707.8944091796875,1.0,283.1499938964844,287.3983459472656,290.40020751953125,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18223.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418589174747467,1.0,0.0,0.0,0.5686553120613098,0.5686590075492859,2.1577029940544893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.746337890625,0.0,36.3186149597168,1895.4371337890625,0.0,356.9079284667969,0.2869449257850647,1.0,0.0,3.0,1.0,0.0
11973720,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378601074219,0.8348508477210999,0.2583194077014923,0.233415275812149,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8385314941406,0.9990000128746032,0.5660244822502136,0.4215894937515259,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83837890625,0.9575199484825134,0.3846072852611542,0.268744558095932,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8382568359375,0.9123043417930604,0.3375497460365295,0.3203338980674743,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8377380371094,0.8146045804023743,0.238640010356903,1.077913522720337,287.8384704589844,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3790588378906,287.8407287597656,1.0,0.5086202621459961,1.0,1.0,0.0,1.0,-2.787801742553711,2.7877955436706543,6.2461440393235534e-06,2.1521260738372803,0.3631941974163055,0.3631941974163055,0.0,98.91946411132812,117.0,10166.3291015625,-0.0,1707.8944091796875,1.0,283.1499938964844,287.3983459472656,290.40020751953125,291.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,18223.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418589174747467,1.0,0.0,0.0,0.5686553120613098,0.5686590075492859,2.1577029940544893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.746337890625,0.0,36.3186149597168,1895.4371337890625,0.0,356.9079284667969,0.2869449257850647,1.0,0.0,3.0,1.0,0.0
11973780,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.8284779787063599,0.2594906985759735,0.2345447540283203,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973388671875,0.9990000128746032,0.5716866254806519,0.4341902732849121,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971252441406,0.9515054225921632,0.3891936838626861,0.2719787657260895,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969116210937,0.90411776304245,0.3390540182590484,0.3218308687210083,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8962707519531,0.8082249164581299,0.2398381382226944,1.0836948156356812,287.897216796875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3941955566406,287.9002380371094,1.0,0.5157179832458496,1.0,1.0,0.0,1.0,-2.816905975341797,2.81689977645874,6.37668790659518e-06,2.1743407249450684,0.3582240343093872,0.3582240343093872,0.0,102.8700942993164,135.0,10092.619140625,-0.0,1771.063232421875,1.0,283.1499938964844,287.448486328125,290.3974914550781,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18189.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370756447315216,1.0,0.0,0.0,0.5572787523269653,0.5572825074195862,2.0722325189126426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.438232421875,0.0,35.30238342285156,1895.4371337890625,0.0,346.7126159667969,0.2853145599365234,1.0,0.0,3.0,1.0,0.0
11973840,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.8284779787063599,0.2594906985759735,0.2345447540283203,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973388671875,0.9990000128746032,0.5716866254806519,0.4341902732849121,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8971252441406,0.9515054225921632,0.3891936838626861,0.2719787657260895,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969116210937,0.90411776304245,0.3390540182590484,0.3218308687210083,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8962707519531,0.8082249164581299,0.2398381382226944,1.0836948156356812,287.897216796875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3941955566406,287.9002380371094,1.0,0.5157179832458496,1.0,1.0,0.0,1.0,-2.816905975341797,2.81689977645874,6.37668790659518e-06,2.1743407249450684,0.3582240343093872,0.3582240343093872,0.0,102.8700942993164,135.0,10092.619140625,-0.0,1771.063232421875,1.0,283.1499938964844,287.448486328125,290.3974914550781,291.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18189.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370756447315216,1.0,0.0,0.0,0.5572787523269653,0.5572825074195862,2.0722325189126426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.438232421875,0.0,35.30238342285156,1895.4371337890625,0.0,346.7126159667969,0.2853145599365234,1.0,0.0,3.0,1.0,0.0
11973900,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300231933594,0.8222985863685608,0.2601093649864197,0.2351914644241333,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93096923828125,0.9990000128746032,0.5734286904335022,0.4459966421127319,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.94424307346344,0.3915468454360962,0.273677796125412,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9305114746094,0.8966122269630432,0.339846134185791,0.322670966386795,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9298400878906,0.8016961812973022,0.2404540926218032,1.08694589138031,287.93084716796875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3952941894531,287.9339904785156,1.0,0.5211613774299622,1.0,1.0,0.0,1.0,-2.8388240337371826,2.838817596435547,6.476289399870439e-06,2.191251039505005,0.3561127781867981,0.3561127781867981,0.0,106.46854400634766,135.0,10072.3173828125,-0.0,1822.4466552734373,1.0,283.1499938964844,287.476318359375,290.39678955078125,291.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18171.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353772699832916,1.0,0.0,0.0,0.5524386763572693,0.5524423718452454,2.0363932762279543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.8876953125,0.0,34.87005615234375,1895.4371337890625,0.0,343.1570129394531,0.2846106886863708,1.0,0.0,3.0,1.0,0.0
11973960,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.8147965669631958,0.2607445120811462,0.23588228225708,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9658203125,0.9990000128746032,0.5744218826293945,0.4605051875114441,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.935017704963684,0.3939332962036133,0.2754229307174682,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.96533203125,0.8876564502716064,0.3406613767147064,0.323562890291214,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9646301269531,0.7937911748886108,0.2410699427127838,1.0903509855270386,287.9656677246094,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3922424316406,287.9688720703125,1.0,0.5276012420654297,1.0,1.0,0.0,1.0,-2.8643476963043213,2.8643410205841064,6.5933168116316665e-06,2.2109744548797607,0.3542469441890716,0.3542469441890716,0.0,110.94953918457033,153.0,10060.9013671875,-0.0,1884.635009765625,1.0,283.1499938964844,287.5047912597656,290.3963928222656,291.139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18154.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341578483581543,1.0,0.0,0.0,0.5481505990028381,0.5481542944908142,2.0049025550861188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.8125,0.0,34.48667526245117,1895.4371337890625,0.0,340.6243591308594,0.2839803993701935,1.0,0.0,3.0,1.0,0.0
11974020,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.7966889142990112,0.2620429992675781,0.2373669892549514,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0363464355469,0.9990000128746032,0.5742983818054199,0.4954863786697387,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.9134846925735474,0.3987800776958465,0.2790255546569824,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357666015625,0.8676280975341797,0.3423448801040649,0.3254766762256622,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350952148437,0.7758863568305969,0.2422772645950317,1.0974441766738892,288.0361328125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3756103515625,288.039306640625,1.0,0.5427541732788086,1.0,1.0,0.0,1.0,-2.923325061798096,2.9233181476593018,6.867886895634001e-06,2.256613254547119,0.3512275218963623,0.3512275218963623,0.0,122.15641784667967,156.0,10060.2451171875,-0.0,2036.5572509765625,1.0,283.1499938964844,287.56158447265625,290.3955383300781,291.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18120.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433054119348526,1.0,0.0,0.0,0.5411564707756042,0.5411601066589355,1.9540657092420588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.09716796875,0.0,33.85865020751953,1895.4371337890625,0.0,338.3464050292969,0.2829314470291137,1.0,0.0,3.0,1.0,0.0
11974080,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0352478027344,0.7966889142990112,0.2620429992675781,0.2373669892549514,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0363464355469,0.9990000128746032,0.5742983818054199,0.4954863786697387,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360107421875,0.9134846925735474,0.3987800776958465,0.2790255546569824,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357666015625,0.8676280975341797,0.3423448801040649,0.3254766762256622,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350952148437,0.7758863568305969,0.2422772645950317,1.0974441766738892,288.0361328125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3756103515625,288.039306640625,1.0,0.5427541732788086,1.0,1.0,0.0,1.0,-2.923325061798096,2.9233181476593018,6.867886895634001e-06,2.256613254547119,0.3512275218963623,0.3512275218963623,0.0,122.15641784667967,156.0,10060.2451171875,-0.0,2036.5572509765625,1.0,283.1499938964844,287.56158447265625,290.3955383300781,291.1385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18120.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433054119348526,1.0,0.0,0.0,0.5411564707756042,0.5411601066589355,1.9540657092420588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.09716796875,0.0,33.85865020751953,1895.4371337890625,0.0,338.3464050292969,0.2829314470291137,1.0,0.0,3.0,1.0,0.0
11974140,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.783847451210022,0.2632999718189239,0.2387801855802536,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966796875,0.9990000128746032,0.5724141597747803,0.5226233005523682,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.900283932685852,0.4036372005939483,0.2826108336448669,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0962219238281,0.8541120886802673,0.3440205752849579,0.3273475766181946,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.7636232972145081,0.2433881014585495,1.1039035320281982,288.09649658203125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3520202636719,288.09881591796875,1.0,0.5546188354492188,1.0,1.0,0.0,1.0,-2.9719858169555664,2.9719786643981934,7.099447884684196e-06,2.294616222381592,0.3489638268947601,0.3489638268947601,0.0,131.46588134765625,159.0,10060.248046875,-0.0,2166.553955078125,1.0,283.1499938964844,287.6119079589844,290.3933410644531,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18091.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334039390087127,1.0,0.0,0.0,0.535942018032074,0.5359456539154053,1.91658937609418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4013671875,0.0,33.38920593261719,1895.4371337890625,0.0,339.0669250488281,0.2821343541145324,1.0,0.0,3.0,1.0,0.0
11974200,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0958251953125,0.783847451210022,0.2632999718189239,0.2387801855802536,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966796875,0.9990000128746032,0.5724141597747803,0.5226233005523682,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964050292969,0.900283932685852,0.4036372005939483,0.2826108336448669,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0962219238281,0.8541120886802673,0.3440205752849579,0.3273475766181946,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095703125,0.7636232972145081,0.2433881014585495,1.1039035320281982,288.09649658203125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3520202636719,288.09881591796875,1.0,0.5546188354492188,1.0,1.0,0.0,1.0,-2.9719858169555664,2.9719786643981934,7.099447884684196e-06,2.294616222381592,0.3489638268947601,0.3489638268947601,0.0,131.46588134765625,159.0,10060.248046875,-0.0,2166.553955078125,1.0,283.1499938964844,287.6119079589844,290.3933410644531,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,18091.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334039390087127,1.0,0.0,0.0,0.535942018032074,0.5359456539154053,1.91658937609418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.4013671875,0.0,33.38920593261719,1895.4371337890625,0.0,339.0669250488281,0.2821343541145324,1.0,0.0,3.0,1.0,0.0
11974260,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1421813964844,0.7741243839263916,0.2644815146923065,0.2400954514741897,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.9981650710105896,0.5703461766242981,0.5409035086631775,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.8911386132240295,0.4084596335887909,0.2861495316028595,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424560546875,0.8440957069396973,0.3456459939479828,0.3291419148445129,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420593261719,0.7544456124305725,0.2444157600402832,1.1097832918167114,288.1426696777344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3326416015625,288.1443176269531,1.0,0.56419438123703,1.0,1.0,0.0,1.0,-3.00931715965271,3.009309768676758,7.279953933903016e-06,2.323880434036255,0.347214937210083,0.347214937210083,0.0,139.3944854736328,162.0,10058.111328125,-0.0,2272.809814453125,1.0,283.1499938964844,287.6505432128906,290.387939453125,291.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344736039638519,1.0,0.0,0.0,0.5319526791572571,0.5319563150405884,1.8881626928646256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.677978515625,0.0,33.03287506103516,1895.4371337890625,0.0,341.278564453125,0.2815282642841339,1.0,0.0,3.0,1.0,0.0
11974320,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1421813964844,0.7741243839263916,0.2644815146923065,0.2400954514741897,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.9981650710105896,0.5703461766242981,0.5409035086631775,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426086425781,0.8911386132240295,0.4084596335887909,0.2861495316028595,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424560546875,0.8440957069396973,0.3456459939479828,0.3291419148445129,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1420593261719,0.7544456124305725,0.2444157600402832,1.1097832918167114,288.1426696777344,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3326416015625,288.1443176269531,1.0,0.56419438123703,1.0,1.0,0.0,1.0,-3.00931715965271,3.009309768676758,7.279953933903016e-06,2.323880434036255,0.347214937210083,0.347214937210083,0.0,139.3944854736328,162.0,10058.111328125,-0.0,2272.809814453125,1.0,283.1499938964844,287.6505432128906,290.387939453125,291.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,18069.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344736039638519,1.0,0.0,0.0,0.5319526791572571,0.5319563150405884,1.8881626928646256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.677978515625,0.0,33.03287506103516,1895.4371337890625,0.0,341.278564453125,0.2815282642841339,1.0,0.0,3.0,1.0,0.0
11974380,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684875488281,0.7631741166114807,0.2655039131641388,0.2413430511951446,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688537597656,0.9855465888977052,0.5697931051254272,0.5402184128761292,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1687316894531,0.8803913593292236,0.4131659567356109,0.2896659672260284,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16864013671875,0.8329193592071533,0.3471331298351288,0.3308862149715423,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.7442362308502197,0.2453194707632064,1.1154344081878662,288.16876220703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243103027344,288.1697082519531,1.0,0.5709278583526611,1.0,1.0,0.0,1.0,-3.022846221923828,3.022838830947876,7.345938684011344e-06,2.334489822387696,0.3456805050373077,0.3456805050373077,0.0,147.8976593017578,165.0,10033.3974609375,-0.0,2341.23583984375,1.0,283.1499938964844,287.67529296875,290.3791198730469,291.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354840517044067,1.0,0.0,0.0,0.5286290645599365,0.5286327004432678,1.8646423072254947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.29296875,0.0,32.744537353515625,1895.4371337890625,0.0,343.3795471191406,0.2810488939285278,1.0,0.0,3.0,1.0,0.0
11974440,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684875488281,0.7631741166114807,0.2655039131641388,0.2413430511951446,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1688537597656,0.9855465888977052,0.5697931051254272,0.5402184128761292,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1687316894531,0.8803913593292236,0.4131659567356109,0.2896659672260284,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16864013671875,0.8329193592071533,0.3471331298351288,0.3308862149715423,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1684265136719,0.7442362308502197,0.2453194707632064,1.1154344081878662,288.16876220703125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243103027344,288.1697082519531,1.0,0.5709278583526611,1.0,1.0,0.0,1.0,-3.022846221923828,3.022838830947876,7.345938684011344e-06,2.334489822387696,0.3456805050373077,0.3456805050373077,0.0,147.8976593017578,165.0,10033.3974609375,-0.0,2341.23583984375,1.0,283.1499938964844,287.67529296875,290.3791198730469,291.12628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354840517044067,1.0,0.0,0.0,0.5286290645599365,0.5286327004432678,1.8646423072254947e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.29296875,0.0,32.744537353515625,1895.4371337890625,0.0,343.3795471191406,0.2810488939285278,1.0,0.0,3.0,1.0,0.0
11974500,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.17926025390625,0.7595873475074768,0.2659838497638702,0.2418898344039917,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795959472656,0.980998992919922,0.5700863003730774,0.5404671430587769,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8772098422050476,0.4155031740665436,0.2913750410079956,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794128417969,0.8292657136917114,0.3478473126888275,0.331681489944458,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.17919921875,0.7409065365791321,0.2457550764083862,1.1179500818252563,288.1795349121094,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.322998046875,288.180419921875,1.0,0.5737194418907166,1.0,1.0,0.0,1.0,-3.029837131500244,3.029829740524292,7.380022907454986e-06,2.339917182922364,0.3450003266334533,0.3450003266334533,0.0,151.11920166015625,165.0,10024.3251953125,-0.0,2370.6611328125,1.0,283.1499938964844,287.6845397949219,290.37359619140625,291.1205444335937,293.1499938964844,293.1499938964844,283.1499938964844,18050.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357517957687378,1.0,0.0,0.0,0.5271559953689575,0.5271596312522888,1.8542648305697185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.25634765625,0.0,32.61845779418945,1895.4371337890625,0.0,343.938232421875,0.2808418571949005,1.0,0.0,3.0,1.0,0.0
11974560,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18951416015625,0.756729245185852,0.2664520442485809,0.2424070537090301,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.9772388339042664,0.5705643892288208,0.5409272909164429,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897277832031,0.8748793601989746,0.4178392291069031,0.2930682897567749,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18963623046875,0.8263474702835083,0.3485480844974518,0.3324447870254516,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.189453125,0.7382541298866272,0.2461843192577362,1.1203488111495972,288.18975830078125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3224182128906,288.19061279296875,1.0,0.5762534737586975,1.0,1.0,0.0,1.0,-3.036849021911621,3.036841630935669,7.414286756102227e-06,2.345360040664673,0.3443833589553833,0.3443833589553833,0.0,153.90328979492188,168.0,10016.765625,-0.0,2397.987548828125,1.0,283.1499938964844,287.6932067871094,290.36785888671875,291.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,18045.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358319640159607,1.0,0.0,0.0,0.5258209109306335,0.5258245468139648,1.8448842453722136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.5830078125,0.0,32.50437545776367,1895.4371337890625,0.0,344.1056823730469,0.2806543707847595,1.0,0.0,3.0,1.0,0.0
11974620,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.7523840665817261,0.2673656642436981,0.2433849424123764,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087707519531,0.9712726473808287,0.5717794895172119,0.5421526432037354,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.8718242049217224,0.4225204586982727,0.2964325547218323,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.8218857049942017,0.3499211072921753,0.3339066207408905,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084350585937,0.7342184782028198,0.2470361441373825,1.1249337196350098,288.2087097167969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32232666015625,288.20947265625,1.0,0.5807973146438599,1.0,1.0,0.0,1.0,-3.050811767578125,3.0508041381835938,7.48273578210501e-06,2.356191635131836,0.3433232009410858,0.3433232009410858,0.0,158.60406494140625,171.0,10005.564453125,-0.0,2448.36669921875,1.0,283.1499938964844,287.7090759277344,290.3571472167969,291.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,18037.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355790317058563,1.0,0.0,0.0,0.5235258936882019,0.5235295295715332,1.828815321403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.542724609375,0.0,32.308372497558594,1895.4371337890625,0.0,343.57763671875,0.2803313136100769,1.0,0.0,3.0,1.0,0.0
11974680,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.7523840665817261,0.2673656642436981,0.2433849424123764,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087707519531,0.9712726473808287,0.5717794895172119,0.5421526432037354,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20867919921875,0.8718242049217224,0.4225204586982727,0.2964325547218323,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.8218857049942017,0.3499211072921753,0.3339066207408905,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084350585937,0.7342184782028198,0.2470361441373825,1.1249337196350098,288.2087097167969,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32232666015625,288.20947265625,1.0,0.5807973146438599,1.0,1.0,0.0,1.0,-3.050811767578125,3.0508041381835938,7.48273578210501e-06,2.356191635131836,0.3433232009410858,0.3433232009410858,0.0,158.60406494140625,171.0,10005.564453125,-0.0,2448.36669921875,1.0,283.1499938964844,287.7090759277344,290.3571472167969,291.1025695800781,293.1499938964844,293.1499938964844,283.1499938964844,18037.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355790317058563,1.0,0.0,0.0,0.5235258936882019,0.5235295295715332,1.828815321403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.542724609375,0.0,32.308372497558594,1895.4371337890625,0.0,343.57763671875,0.2803313136100769,1.0,0.0,3.0,1.0,0.0
11974740,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255554199219,0.7491393089294434,0.2682549059391022,0.2443124651908874,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.225830078125,0.966590702533722,0.5731303095817566,0.5435270667076111,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.870063066482544,0.4272211492061615,0.2997876405715942,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.818524181842804,0.3512644469738006,0.3353095948696136,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255249023437,0.7312034964561462,0.2478826940059662,1.1293596029281616,288.22576904296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32281494140625,288.2264709472656,1.0,0.5848848223686218,1.0,1.0,0.0,1.0,-3.06462025642395,3.064612627029419,7.550711870862869e-06,2.366892576217652,0.3424777090549469,0.3424777090549469,0.0,162.57456970214844,174.0,9999.1171875,-0.0,2495.0673828125,1.0,283.1499938964844,287.7231750488281,290.3483581542969,291.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18030.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350869953632355,1.0,0.0,0.0,0.5216884016990662,0.5216920375823975,1.8160001502565137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.205078125,0.0,32.151126861572266,1895.4371337890625,0.0,342.5525817871094,0.280070424079895,1.0,0.0,3.0,1.0,0.0
11974800,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255554199219,0.7491393089294434,0.2682549059391022,0.2443124651908874,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.225830078125,0.966590702533722,0.5731303095817566,0.5435270667076111,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.870063066482544,0.4272211492061615,0.2997876405715942,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.818524181842804,0.3512644469738006,0.3353095948696136,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2255249023437,0.7312034964561462,0.2478826940059662,1.1293596029281616,288.22576904296875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32281494140625,288.2264709472656,1.0,0.5848848223686218,1.0,1.0,0.0,1.0,-3.06462025642395,3.064612627029419,7.550711870862869e-06,2.366892576217652,0.3424777090549469,0.3424777090549469,0.0,162.57456970214844,174.0,9999.1171875,-0.0,2495.0673828125,1.0,283.1499938964844,287.7231750488281,290.3483581542969,291.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,18030.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350869953632355,1.0,0.0,0.0,0.5216884016990662,0.5216920375823975,1.8160001502565137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.205078125,0.0,32.151126861572266,1895.4371337890625,0.0,342.5525817871094,0.280070424079895,1.0,0.0,3.0,1.0,0.0
11974860,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7464882731437683,0.2691198885440826,0.2452036887407302,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.9626113772392272,0.5745179653167725,0.5449381470680237,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8690008521080017,0.431941270828247,0.3031446933746338,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8157516121864319,0.3525824248790741,0.3366723656654358,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7287358641624451,0.2487178295850753,1.1336666345596311,288.2410583496094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32354736328125,288.24169921875,1.0,0.5887033939361572,1.0,1.0,0.0,1.0,-3.078240394592285,3.078232765197754,7.618030394951347e-06,2.377434253692627,0.3418254256248474,0.3418254256248474,0.0,166.14239501953125,177.0,9996.912109375,-0.0,2539.683349609375,1.0,283.1499938964844,287.7356262207031,290.3414001464844,291.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18023.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346852004528045,1.0,0.0,0.0,0.5202577710151672,0.5202614068984985,1.80605379540566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.384765625,0.0,32.02798080444336,1895.4371337890625,0.0,341.7175598144531,0.2798640429973602,1.0,0.0,3.0,1.0,0.0
