time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408752441406,0.7464882731437683,0.2691198885440826,0.2452036887407302,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411193847656,0.9626113772392272,0.5745179653167725,0.5449381470680237,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.8690008521080017,0.431941270828247,0.3031446933746338,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8157516121864319,0.3525824248790741,0.3366723656654358,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7287358641624451,0.2487178295850753,1.1336666345596311,288.2410583496094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.32354736328125,288.24169921875,1.0,0.5887033939361572,1.0,1.0,0.0,1.0,-3.078240394592285,3.078232765197754,7.618030394951347e-06,2.377434253692627,0.3418254256248474,0.3418254256248474,0.0,166.14239501953125,177.0,9996.912109375,-0.0,2539.683349609375,1.0,283.1499938964844,287.7356262207031,290.3414001464844,291.08526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18023.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346852004528045,1.0,0.0,0.0,0.5202577710151672,0.5202614068984985,1.80605379540566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.384765625,0.0,32.02798080444336,1895.4371337890625,0.0,341.7175598144531,0.2798640429973602,1.0,0.0,3.0,1.0,0.0
11974980,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.7441669702529907,0.2699585855007171,0.2460638731718063,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.959013819694519,0.5758969187736511,0.5463410019874573,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.8683255314826965,0.4366780519485473,0.3065072298049927,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.813298761844635,0.3538758158683777,0.3380035161972046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.726568877696991,0.2495376616716385,1.137869119644165,288.2547912597656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32427978515625,288.25537109375,1.0,0.5923575162887573,1.0,1.0,0.0,1.0,-3.0916566848754883,3.091649055480957,7.684598131163511e-06,2.387803554534912,0.3413462936878204,0.3413462936878204,0.0,169.4907684326172,180.0,9998.4892578125,-0.0,2583.111328125,1.0,283.1499938964844,287.7466125488281,290.3354187011719,291.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18018.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345389902591705,1.0,0.0,0.0,0.5191884636878967,0.519192099571228,1.798636972694112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.8466796875,0.0,31.934871673583984,1895.4371337890625,0.0,341.4141540527344,0.2797055244445801,1.0,0.0,3.0,1.0,0.0
11975040,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.7441669702529907,0.2699585855007171,0.2460638731718063,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.959013819694519,0.5758969187736511,0.5463410019874573,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.8683255314826965,0.4366780519485473,0.3065072298049927,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.813298761844635,0.3538758158683777,0.3380035161972046,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.726568877696991,0.2495376616716385,1.137869119644165,288.2547912597656,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32427978515625,288.25537109375,1.0,0.5923575162887573,1.0,1.0,0.0,1.0,-3.0916566848754883,3.091649055480957,7.684598131163511e-06,2.387803554534912,0.3413462936878204,0.3413462936878204,0.0,169.4907684326172,180.0,9998.4892578125,-0.0,2583.111328125,1.0,283.1499938964844,287.7466125488281,290.3354187011719,291.0792236328125,293.1499938964844,293.1499938964844,283.1499938964844,18018.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345389902591705,1.0,0.0,0.0,0.5191884636878967,0.519192099571228,1.798636972694112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.8466796875,0.0,31.934871673583984,1895.4371337890625,0.0,341.4141540527344,0.2797055244445801,1.0,0.0,3.0,1.0,0.0
11975100,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2609558105469,0.7430844306945801,0.2703675627708435,0.2464830428361892,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.9573014974594116,0.5765762329101562,0.5470326542854309,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611083984375,0.868078887462616,0.4390519261360168,0.3081909418106079,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26104736328125,0.8121450543403625,0.3545132279396057,0.3386585116386413,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26092529296875,0.7255553007125854,0.2499410510063171,1.1399333477020264,288.2611083984375,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3246459960937,288.2616577148437,1.0,0.5941415429115295,1.0,1.0,0.0,1.0,-3.098285675048828,3.098278045654297,7.717583685007412e-06,2.3929216861724854,0.3411657214164734,0.3411657214164734,0.0,171.11546325683594,180.0,10000.5634765625,-0.0,2604.540283203125,1.0,283.1499938964844,287.7515869140625,290.3325500488281,291.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18015.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345692992210388,1.0,0.0,0.0,0.5187762379646301,0.5187798738479614,1.7957820119818283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.490478515625,0.0,31.898452758789062,1895.4371337890625,0.0,341.4770202636719,0.2796424031257629,1.0,0.0,3.0,1.0,0.0
11975160,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.7420386672019958,0.2707693874835968,0.2468951791524887,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2671203613281,0.95562744140625,0.5772466063499451,0.5477159023284912,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.8678746819496155,0.4414289891719818,0.3098763525485992,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.8110234141349792,0.3551443219184875,0.3393068611621856,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26690673828125,0.7245737910270691,0.2503397464752197,1.1419734954833984,288.26708984375,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3249816894531,288.2676086425781,1.0,0.5959033370018005,1.0,1.0,0.0,1.0,-3.104861259460449,3.104853630065918,7.75036278355401e-06,2.3979945182800293,0.3410215675830841,0.3410215675830841,0.0,172.7185821533203,183.0,10003.4287109375,-0.0,2625.83447265625,1.0,283.1499938964844,287.7562866210937,290.3296813964844,291.0738525390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434660404920578,1.0,0.0,0.0,0.5184392929077148,0.5184429287910461,1.7934500107230633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.378662109375,0.0,31.868240356445312,1895.4371337890625,0.0,341.6661376953125,0.2795891463756561,1.0,0.0,3.0,1.0,0.0
11975220,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.7400287985801697,0.2715508341789245,0.2476982623338699,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.9523586630821228,0.5785565376281738,0.5490531325340271,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.8675599098205566,0.4461921453475952,0.3132522702217102,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.808845579624176,0.3563869297504425,0.3405837416648865,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7226792573928833,0.2511222660541534,1.1459810733795166,288.278076171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3255615234375,288.2785339355469,1.0,0.5993717312812805,1.0,1.0,0.0,1.0,-3.117846965789795,3.117839097976685,7.81527160143014e-06,2.4080007076263428,0.3408356010913849,0.3408356010913849,0.0,175.8809051513672,186.0,10011.3798828125,-0.0,2668.110595703125,1.0,283.1499938964844,287.7647399902344,290.32379150390625,291.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,18008.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349874854087829,1.0,0.0,0.0,0.5179765224456787,0.51798015832901,1.7902499038768838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.824951171875,0.0,31.82519149780273,1895.4371337890625,0.0,342.3456420898437,0.2795102894306183,1.0,0.0,3.0,1.0,0.0
11975280,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779541015625,0.7400287985801697,0.2715508341789245,0.2476982623338699,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781066894531,0.9523586630821228,0.5785565376281738,0.5490531325340271,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.278076171875,0.8675599098205566,0.4461921453475952,0.3132522702217102,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.808845579624176,0.3563869297504425,0.3405837416648865,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.7226792573928833,0.2511222660541534,1.1459810733795166,288.278076171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3255615234375,288.2785339355469,1.0,0.5993717312812805,1.0,1.0,0.0,1.0,-3.117846965789795,3.117839097976685,7.81527160143014e-06,2.4080007076263428,0.3408356010913849,0.3408356010913849,0.0,175.8809051513672,186.0,10011.3798828125,-0.0,2668.110595703125,1.0,283.1499938964844,287.7647399902344,290.32379150390625,291.0686340332031,293.1499938964844,293.1499938964844,283.1499938964844,18008.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349874854087829,1.0,0.0,0.0,0.5179765224456787,0.51798015832901,1.7902499038768838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.824951171875,0.0,31.82519149780273,1895.4371337890625,0.0,342.3456420898437,0.2795102894306183,1.0,0.0,3.0,1.0,0.0
11975340,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7380979657173157,0.2723030745983124,0.2484742552042007,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9491599202156068,0.5798228979110718,0.5503493547439575,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8673340678215027,0.4509661495685577,0.3166347444057464,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.8067210912704468,0.3576035797595978,0.3418352603912353,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2877502441406,0.7208464741706848,0.2518846094608307,1.149894118309021,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3260498046875,288.2882995605469,1.0,0.6027801036834717,1.0,1.0,0.0,1.0,-3.1306145191192627,3.1306066513061523,7.879319127823692e-06,2.4178240299224854,0.3407711684703827,0.3407711684703827,0.0,179.00746154785156,189.0,10021.9609375,-0.0,2710.0849609375,1.0,283.1499938964844,287.7721252441406,290.3176574707031,291.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18005.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354472160339355,1.0,0.0,0.0,0.5177640318870544,0.5177676677703857,1.7887812120420676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.05615234375,0.0,31.80269432067871,1895.4371337890625,0.0,343.30279541015625,0.2794641256332397,1.0,0.0,3.0,1.0,0.0
11975400,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28778076171875,0.7380979657173157,0.2723030745983124,0.2484742552042007,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.9491599202156068,0.5798228979110718,0.5503493547439575,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.8673340678215027,0.4509661495685577,0.3166347444057464,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.8067210912704468,0.3576035797595978,0.3418352603912353,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2877502441406,0.7208464741706848,0.2518846094608307,1.149894118309021,288.28790283203125,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3260498046875,288.2882995605469,1.0,0.6027801036834717,1.0,1.0,0.0,1.0,-3.1306145191192627,3.1306066513061523,7.879319127823692e-06,2.4178240299224854,0.3407711684703827,0.3407711684703827,0.0,179.00746154785156,189.0,10021.9609375,-0.0,2710.0849609375,1.0,283.1499938964844,287.7721252441406,290.3176574707031,291.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18005.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354472160339355,1.0,0.0,0.0,0.5177640318870544,0.5177676677703857,1.7887812120420676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.05615234375,0.0,31.80269432067871,1895.4371337890625,0.0,343.30279541015625,0.2794641256332397,1.0,0.0,3.0,1.0,0.0
11975460,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7362235188484192,0.2730254828929901,0.2492230981588363,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9460066556930542,0.5810423493385315,0.5516017079353333,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8671716451644897,0.4557503461837768,0.3200237154960632,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8046271204948425,0.3587934076786041,0.343061089515686,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7190523743629456,0.2526259422302246,1.153711438179016,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3264465332031,288.2969970703125,1.0,0.6061367988586426,1.0,1.0,0.0,1.0,-3.1431589126586914,3.143150806427002,7.942464435473084e-06,2.4274611473083496,0.3408167064189911,0.3408167064189911,0.0,182.1138153076172,192.0,10034.9140625,-0.0,2751.815185546875,1.0,283.1499938964844,287.77850341796875,290.3113098144531,291.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435992568731308,1.0,0.0,0.0,0.517777681350708,0.5177813172340393,1.7888753589545562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.99658203125,0.0,31.798742294311523,1895.4371337890625,0.0,344.4413146972656,0.2794474959373474,1.0,0.0,3.0,1.0,0.0
11975520,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7362235188484192,0.2730254828929901,0.2492230981588363,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9460066556930542,0.5810423493385315,0.5516017079353333,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8671716451644897,0.4557503461837768,0.3200237154960632,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8046271204948425,0.3587934076786041,0.343061089515686,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7190523743629456,0.2526259422302246,1.153711438179016,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3264465332031,288.2969970703125,1.0,0.6061367988586426,1.0,1.0,0.0,1.0,-3.1431589126586914,3.143150806427002,7.942464435473084e-06,2.4274611473083496,0.3408167064189911,0.3408167064189911,0.0,182.1138153076172,192.0,10034.9140625,-0.0,2751.815185546875,1.0,283.1499938964844,287.77850341796875,290.3113098144531,291.0580444335937,293.1499938964844,293.1499938964844,283.1499938964844,18001.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435992568731308,1.0,0.0,0.0,0.517777681350708,0.5177813172340393,1.7888753589545562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.99658203125,0.0,31.798742294311523,1895.4371337890625,0.0,344.4413146972656,0.2794474959373474,1.0,0.0,3.0,1.0,0.0
11975580,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7343923449516296,0.2737187147140503,0.249945655465126,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.942887008190155,0.5822141766548157,0.5528096556663513,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8670575022697449,0.4605439901351928,0.323418915271759,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8025772571563721,0.3599565029144287,0.3442617058753967,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7172825932502747,0.2533463835716247,1.1574348211288452,288.304443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3267517089844,288.30474853515625,1.0,0.6094476580619812,1.0,1.0,0.0,1.0,-3.155482530593872,3.1554744243621826,8.004712981346529e-06,2.436915397644043,0.3409586250782013,0.3409586250782013,0.0,185.2091217041016,195.0,10049.9375,-0.0,2793.34326171875,1.0,283.1499938964844,287.7840576171875,290.3048400878906,291.052734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366000294685364,1.0,0.0,0.0,0.517989456653595,0.5179930925369263,1.7903390769902217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.560546875,0.0,31.8110294342041,1895.4371337890625,0.0,345.7135314941406,0.2794566750526428,1.0,0.0,3.0,1.0,0.0
11975640,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.7343923449516296,0.2737187147140503,0.249945655465126,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304443359375,0.942887008190155,0.5822141766548157,0.5528096556663513,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.8670575022697449,0.4605439901351928,0.323418915271759,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.8025772571563721,0.3599565029144287,0.3442617058753967,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7172825932502747,0.2533463835716247,1.1574348211288452,288.304443359375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3267517089844,288.30474853515625,1.0,0.6094476580619812,1.0,1.0,0.0,1.0,-3.155482530593872,3.1554744243621826,8.004712981346529e-06,2.436915397644043,0.3409586250782013,0.3409586250782013,0.0,185.2091217041016,195.0,10049.9375,-0.0,2793.34326171875,1.0,283.1499938964844,287.7840576171875,290.3048400878906,291.052734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366000294685364,1.0,0.0,0.0,0.517989456653595,0.5179930925369263,1.7903390769902217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.560546875,0.0,31.8110294342041,1895.4371337890625,0.0,345.7135314941406,0.2794566750526428,1.0,0.0,3.0,1.0,0.0
11975700,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7334901094436646,0.2740540206432342,0.2502967715263366,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080139160156,0.9413378834724426,0.582781195640564,0.5533959865570068,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079833984375,0.8670160174369812,0.4629444181919098,0.3251188993453979,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8015684485435486,0.3605275452136993,0.3448521494865417,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.716403603553772,0.2536983788013458,1.159259796142578,288.3079833984375,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32684326171875,288.30828857421875,1.0,0.6110862493515015,1.0,1.0,0.0,1.0,-3.161557912826538,3.1615498065948486,8.0354775491287e-06,2.4415714740753174,0.3410637080669403,0.3410637080669403,0.0,186.7538452148437,195.0,10058.1806640625,-0.0,2814.0263671875,1.0,283.1499938964844,287.7864990234375,290.3016052246094,291.0500793457031,293.1499938964844,293.1499938964844,283.1499938964844,17997.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369259774684906,1.0,0.0,0.0,0.518165647983551,0.5181692242622375,1.7915571248749984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.0634765625,0.0,31.82293510437012,1895.4371337890625,0.0,346.39794921875,0.2794704437255859,1.0,0.0,3.0,1.0,0.0
11975760,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7325958013534546,0.2743822634220123,0.2506415843963623,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.9397956728935242,0.5833361744880676,0.5539711713790894,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31134033203125,0.8669835329055786,0.4653469622135162,0.3268203437328338,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3113098144531,0.8005693554878235,0.3610919415950775,0.3454363942146301,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.7155271768569946,0.2540452182292938,1.1610618829727173,288.31134033203125,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3269348144531,288.3116149902344,1.0,0.6127144694328308,1.0,1.0,0.0,1.0,-3.167578935623169,3.1675708293914795,8.066019290708937e-06,2.446183443069458,0.3411885499954223,0.3411885499954223,0.0,188.2975006103516,198.0,10066.8447265625,-0.0,2834.66552734375,1.0,283.1499938964844,287.7887878417969,290.29833984375,291.0474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17995.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372661113739013,1.0,0.0,0.0,0.5183825492858887,0.51838618516922,1.7930574358615562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.69384765625,0.0,31.838184356689453,1895.4371337890625,0.0,347.1134338378906,0.279489517211914,1.0,0.0,3.0,1.0,0.0
11975820,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.730828583240509,0.2750176191329956,0.2513123452663421,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9367323517799376,0.5844095349311829,0.5550873279571533,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8669436573982239,0.4701585173606872,0.3302275538444519,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7985989451408386,0.3622006773948669,0.3465860784053802,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7137792110443115,0.2547233700752258,1.1645970344543457,288.31744384765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3270568847656,288.3177185058594,1.0,0.615940511226654,1.0,1.0,0.0,1.0,-3.179457187652588,3.1794490814208984,8.126424290821888e-06,2.455274105072021,0.3414933979511261,0.3414933979511261,0.0,191.3822326660156,201.0,10085.345703125,-0.0,2875.805908203125,1.0,283.1499938964844,287.79278564453125,290.2917175292969,291.0422668457031,293.1499938964844,293.1499938964844,283.1499938964844,17993.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379905164241791,1.0,0.0,0.0,0.5189303755760193,0.5189340114593506,1.7968494248066236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.30615234375,0.0,31.878047943115234,1895.4371337890625,0.0,348.6417541503906,0.2795426249504089,1.0,0.0,3.0,1.0,0.0
11975880,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.730828583240509,0.2750176191329956,0.2513123452663421,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9367323517799376,0.5844095349311829,0.5550873279571533,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.8669436573982239,0.4701585173606872,0.3302275538444519,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7985989451408386,0.3622006773948669,0.3465860784053802,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7137792110443115,0.2547233700752258,1.1645970344543457,288.31744384765625,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3270568847656,288.3177185058594,1.0,0.615940511226654,1.0,1.0,0.0,1.0,-3.179457187652588,3.1794490814208984,8.126424290821888e-06,2.455274105072021,0.3414933979511261,0.3414933979511261,0.0,191.3822326660156,201.0,10085.345703125,-0.0,2875.805908203125,1.0,283.1499938964844,287.79278564453125,290.2917175292969,291.0422668457031,293.1499938964844,293.1499938964844,283.1499938964844,17993.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379905164241791,1.0,0.0,0.0,0.5189303755760193,0.5189340114593506,1.7968494248066236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3291.30615234375,0.0,31.878047943115234,1895.4371337890625,0.0,348.6417541503906,0.2795426249504089,1.0,0.0,3.0,1.0,0.0
11975940,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7290874123573303,0.2756262421607971,0.2519592344760895,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9336997866630554,0.585435688495636,0.5561595559120178,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8669347167015076,0.4749784469604492,0.3336403965950012,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7966639399528503,0.3632836639881134,0.3477117121219635,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7120336294174194,0.2553817629814148,1.1680442094802856,288.3228759765625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3270874023437,288.3231201171875,1.0,0.6191279888153076,1.0,1.0,0.0,1.0,-3.191126108169556,3.191118001937866,8.18596345197875e-06,2.4641966819763184,0.3418628275394439,0.3418628275394439,0.0,194.4646759033203,204.0,10105.2119140625,-0.0,2916.779052734375,1.0,283.1499938964844,287.79620361328125,290.2850341796875,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,17991.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387732148170471,1.0,0.0,0.0,0.5196122527122498,0.519615888595581,1.801574533999428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.322509765625,0.0,31.92894172668457,1895.4371337890625,0.0,350.2998962402344,0.2796133458614349,1.0,0.0,3.0,1.0,0.0
11976000,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7290874123573303,0.2756262421607971,0.2519592344760895,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3229064941406,0.9336997866630554,0.585435688495636,0.5561595559120178,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228759765625,0.8669347167015076,0.4749784469604492,0.3336403965950012,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.7966639399528503,0.3632836639881134,0.3477117121219635,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7120336294174194,0.2553817629814148,1.1680442094802856,288.3228759765625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3270874023437,288.3231201171875,1.0,0.6191279888153076,1.0,1.0,0.0,1.0,-3.191126108169556,3.191118001937866,8.18596345197875e-06,2.4641966819763184,0.3418628275394439,0.3418628275394439,0.0,194.4646759033203,204.0,10105.2119140625,-0.0,2916.779052734375,1.0,283.1499938964844,287.79620361328125,290.2850341796875,291.0370788574219,293.1499938964844,293.1499938964844,283.1499938964844,17991.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387732148170471,1.0,0.0,0.0,0.5196122527122498,0.519615888595581,1.801574533999428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.322509765625,0.0,31.92894172668457,1895.4371337890625,0.0,350.2998962402344,0.2796133458614349,1.0,0.0,3.0,1.0,0.0
11976060,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7273678183555603,0.27620729804039,0.2525815069675445,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9306997656822203,0.5864120125770569,0.5571854114532471,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8669549822807312,0.4798069298267364,0.3370590806007385,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7947617173194885,0.3643397092819214,0.3488121628761291,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7102848291397095,0.2560195624828338,1.1714001893997192,288.3276672363281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3270568847656,288.327880859375,1.0,0.6222758889198303,1.0,1.0,0.0,1.0,-3.202576875686645,3.202568769454956,8.244585842476226e-06,2.4729464054107666,0.3422923386096954,0.3422923386096954,0.0,197.544677734375,207.0,10126.3388671875,-0.0,2957.553955078125,1.0,283.1499938964844,287.7990417480469,290.2781677246094,291.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17989.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396147131919861,1.0,0.0,0.0,0.5204192996025085,0.5204229354858398,1.8071752094783733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.702392578125,0.0,31.990175247192383,1895.4371337890625,0.0,352.0906677246094,0.2797005474567413,1.0,0.0,3.0,1.0,0.0
11976120,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7273678183555603,0.27620729804039,0.2525815069675445,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.9306997656822203,0.5864120125770569,0.5571854114532471,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276672363281,0.8669549822807312,0.4798069298267364,0.3370590806007385,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.7947617173194885,0.3643397092819214,0.3488121628761291,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.7102848291397095,0.2560195624828338,1.1714001893997192,288.3276672363281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3270568847656,288.327880859375,1.0,0.6222758889198303,1.0,1.0,0.0,1.0,-3.202576875686645,3.202568769454956,8.244585842476226e-06,2.4729464054107666,0.3422923386096954,0.3422923386096954,0.0,197.544677734375,207.0,10126.3388671875,-0.0,2957.553955078125,1.0,283.1499938964844,287.7990417480469,290.2781677246094,291.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17989.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396147131919861,1.0,0.0,0.0,0.5204192996025085,0.5204229354858398,1.8071752094783733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3303.702392578125,0.0,31.990175247192383,1895.4371337890625,0.0,352.0906677246094,0.2797005474567413,1.0,0.0,3.0,1.0,0.0
11976180,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7256661653518677,0.2767611443996429,0.253179520368576,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.9277353286743164,0.5873379111289978,0.5581641793251038,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8670022487640381,0.4846435189247131,0.3404833078384399,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7928904891014099,0.3653687238693237,0.34988734126091,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.708527684211731,0.2566369771957397,1.174665451049805,288.33184814453125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32696533203125,288.33203125,1.0,0.6253848075866699,1.0,1.0,0.0,1.0,-3.2138094902038574,3.213801145553589,8.302283276862e-06,2.481525182723999,0.3427748084068298,0.3427748084068298,0.0,200.6226043701172,210.0,10148.568359375,-0.0,2998.121337890625,1.0,283.1499938964844,287.80133056640625,290.2710876464844,291.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405100345611572,1.0,0.0,0.0,0.5213375687599182,0.5213412046432495,1.813558370145074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.39013671875,0.0,32.06063461303711,1895.4371337890625,0.0,354.0052490234375,0.2798025012016296,1.0,0.0,3.0,1.0,0.0
11976240,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7256661653518677,0.2767611443996429,0.253179520368576,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.9277353286743164,0.5873379111289978,0.5581641793251038,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8670022487640381,0.4846435189247131,0.3404833078384399,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.7928904891014099,0.3653687238693237,0.34988734126091,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.708527684211731,0.2566369771957397,1.174665451049805,288.33184814453125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32696533203125,288.33203125,1.0,0.6253848075866699,1.0,1.0,0.0,1.0,-3.2138094902038574,3.213801145553589,8.302283276862e-06,2.481525182723999,0.3427748084068298,0.3427748084068298,0.0,200.6226043701172,210.0,10148.568359375,-0.0,2998.121337890625,1.0,283.1499938964844,287.80133056640625,290.2710876464844,291.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405100345611572,1.0,0.0,0.0,0.5213375687599182,0.5213412046432495,1.813558370145074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.39013671875,0.0,32.06063461303711,1895.4371337890625,0.0,354.0052490234375,0.2798025012016296,1.0,0.0,3.0,1.0,0.0
11976300,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.7248215675354004,0.2770286202430725,0.2534700632095337,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.9262682795524596,0.5877829790115356,0.5586369037628174,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.8670353293418884,0.4870646893978119,0.3421972990036011,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.791966438293457,0.3658737242221832,0.3504160344600677,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.7076476216316223,0.2569385468959808,1.1762665510177612,288.333740234375,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.326904296875,288.3339233398437,1.0,0.6269255876541138,1.0,1.0,0.0,1.0,-3.2193493843078613,3.2193410396575928,8.33081139717251e-06,2.485755443572998,0.3430328965187073,0.3430328965187073,0.0,202.1610717773437,210.0,10160.029296875,-0.0,3018.336669921875,1.0,283.1499938964844,287.80230712890625,290.2674560546875,291.0236511230469,293.1499938964844,293.1499938964844,283.1499938964844,17986.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409756362438202,1.0,0.0,0.0,0.5218323469161987,0.52183598279953,1.817002370785304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.827880859375,0.0,32.09883117675781,1895.4371337890625,0.0,355.00469970703125,0.2798582315444946,1.0,0.0,3.0,1.0,0.0
11976360,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.7239800691604614,0.2772891819477081,0.2537544965744018,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.9248113632202148,0.5882148146629333,0.5590973496437073,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.8670746088027954,0.4894877076148987,0.343912661075592,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.7910494208335876,0.3663717210292816,0.3509381711483001,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.70677250623703,0.2572349011898041,1.1778442859649658,288.33551025390625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3268127441406,288.3356628417969,1.0,0.6284564137458801,1.0,1.0,0.0,1.0,-3.224832534790039,3.2248241901397705,8.359096682397649e-06,2.4899423122406006,0.343302309513092,0.343302309513092,0.0,203.6989288330078,213.0,10171.7216796875,-0.0,3038.491455078125,1.0,283.1499938964844,287.8031616210937,290.26373291015625,291.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,17986.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44145268201828,1.0,0.0,0.0,0.5223512053489685,0.5223548412322998,1.8206172569534832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.326171875,0.0,32.139041900634766,1895.4371337890625,0.0,356.03143310546875,0.2799172103404999,1.0,0.0,3.0,1.0,0.0
11976420,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7223061919212341,0.2777921557426452,0.2543070912361145,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9219321012496948,0.5890430808067322,0.5599851012229919,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8671702146530151,0.4943388402462005,0.3473467528820038,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7892374396324158,0.3673490285873413,0.3519650399684906,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7050383687019348,0.2578137814998626,1.180938720703125,288.33868408203125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3266296386719,288.3388366699219,1.0,0.6314914226531982,1.0,1.0,0.0,1.0,-3.235649347305298,3.2356410026550293,8.415036063524894e-06,2.498202085494995,0.3438686728477478,0.3438686728477478,0.0,206.77403259277344,216.0,10195.6611328125,-0.0,3078.66259765625,1.0,283.1499938964844,287.8045654296875,290.256103515625,291.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,17984.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424368441104889,1.0,0.0,0.0,0.5234479308128357,0.523451566696167,1.8282705127603552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.46337890625,0.0,32.22443008422852,1895.4371337890625,0.0,358.1582946777344,0.2800430953502655,1.0,0.0,3.0,1.0,0.0
11976480,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7223061919212341,0.2777921557426452,0.2543070912361145,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.9219321012496948,0.5890430808067322,0.5599851012229919,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8671702146530151,0.4943388402462005,0.3473467528820038,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7892374396324158,0.3673490285873413,0.3519650399684906,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7050383687019348,0.2578137814998626,1.180938720703125,288.33868408203125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3266296386719,288.3388366699219,1.0,0.6314914226531982,1.0,1.0,0.0,1.0,-3.235649347305298,3.2356410026550293,8.415036063524894e-06,2.498202085494995,0.3438686728477478,0.3438686728477478,0.0,206.77403259277344,216.0,10195.6611328125,-0.0,3078.66259765625,1.0,283.1499938964844,287.8045654296875,290.256103515625,291.0150451660156,293.1499938964844,293.1499938964844,283.1499938964844,17984.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424368441104889,1.0,0.0,0.0,0.5234479308128357,0.523451566696167,1.8282705127603552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.46337890625,0.0,32.22443008422852,1895.4371337890625,0.0,358.1582946777344,0.2800430953502655,1.0,0.0,3.0,1.0,0.0
11976540,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.72064208984375,0.2782711088657379,0.2548382878303528,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9191036224365234,0.5898237824440002,0.5608285069465637,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8672879338264465,0.4991965293884277,0.3507852852344513,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7874542474746704,0.3683014512062073,0.3529686033725738,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7033257484436035,0.2583743631839752,1.183951735496521,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3263854980469,288.3415832519531,1.0,0.6344910860061646,1.0,1.0,0.0,1.0,-3.246266841888428,3.246258497238159,8.470130524074193e-06,2.5063118934631348,0.3444680869579315,0.3444680869579315,0.0,209.8477935791016,219.0,10220.2568359375,-0.0,3118.638671875,1.0,283.1499938964844,287.8056030273437,290.2481384277344,291.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17983.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434585273265838,1.0,0.0,0.0,0.5246163606643677,0.524619996547699,1.8364413989502282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.75732421875,0.0,32.315879821777344,1895.4371337890625,0.0,360.3787841796875,0.2801787257194519,1.0,0.0,3.0,1.0,0.0
11976600,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.72064208984375,0.2782711088657379,0.2548382878303528,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.9191036224365234,0.5898237824440002,0.5608285069465637,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8672879338264465,0.4991965293884277,0.3507852852344513,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7874542474746704,0.3683014512062073,0.3529686033725738,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7033257484436035,0.2583743631839752,1.183951735496521,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3263854980469,288.3415832519531,1.0,0.6344910860061646,1.0,1.0,0.0,1.0,-3.246266841888428,3.246258497238159,8.470130524074193e-06,2.5063118934631348,0.3444680869579315,0.3444680869579315,0.0,209.8477935791016,219.0,10220.2568359375,-0.0,3118.638671875,1.0,283.1499938964844,287.8056030273437,290.2481384277344,291.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,17983.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434585273265838,1.0,0.0,0.0,0.5246163606643677,0.524619996547699,1.8364413989502282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.75732421875,0.0,32.315879821777344,1895.4371337890625,0.0,360.3787841796875,0.2801787257194519,1.0,0.0,3.0,1.0,0.0
11976660,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7189846038818359,0.2787264585494995,0.2553483843803406,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.916330873966217,0.5905566811561584,0.5616272687911987,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8674268126487732,0.5040604472160339,0.3542280197143554,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7856988906860352,0.3692290484905243,0.3539489209651947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7016341090202332,0.2589167356491089,1.1868840456008911,288.34381103515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3261108398437,288.34393310546875,1.0,0.6374554634094238,1.0,1.0,0.0,1.0,-3.256685495376587,3.25667691230774,8.524378245056141e-06,2.514273405075073,0.3450963795185089,0.3450963795185089,0.0,212.9199981689453,222.0,10245.412109375,-0.0,3158.40966796875,1.0,283.1499938964844,287.80633544921875,290.2398376464844,291.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,17982.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445143043994903,1.0,0.0,0.0,0.5258480906486511,0.5258517265319824,1.845075381368133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.172607421875,0.0,32.41273880004883,1895.4371337890625,0.0,362.6868896484375,0.2803230881690979,1.0,0.0,3.0,1.0,0.0
11976720,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7189846038818359,0.2787264585494995,0.2553483843803406,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.916330873966217,0.5905566811561584,0.5616272687911987,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8674268126487732,0.5040604472160339,0.3542280197143554,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.7856988906860352,0.3692290484905243,0.3539489209651947,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7016341090202332,0.2589167356491089,1.1868840456008911,288.34381103515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3261108398437,288.34393310546875,1.0,0.6374554634094238,1.0,1.0,0.0,1.0,-3.256685495376587,3.25667691230774,8.524378245056141e-06,2.514273405075073,0.3450963795185089,0.3450963795185089,0.0,212.9199981689453,222.0,10245.412109375,-0.0,3158.40966796875,1.0,283.1499938964844,287.80633544921875,290.2398376464844,291.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,17982.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445143043994903,1.0,0.0,0.0,0.5258480906486511,0.5258517265319824,1.845075381368133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.172607421875,0.0,32.41273880004883,1895.4371337890625,0.0,362.6868896484375,0.2803230881690979,1.0,0.0,3.0,1.0,0.0
