time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7173305749893188,0.2791589498519897,0.2558380365371704,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.9136196374893188,0.5912421941757202,0.5623818039894104,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8675854802131653,0.5089301466941833,0.3576746582984924,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7839706540107727,0.3701322674751282,0.3549064099788666,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6999630928039551,0.2594414055347442,1.1897375583648682,288.3458251953125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258056640625,288.345947265625,1.0,0.6403854489326477,1.0,1.0,0.0,1.0,-3.266909122467041,3.2669005393981934,8.577791959396563e-06,2.522091150283813,0.3457491397857666,0.3457491397857666,0.0,215.99072265625,225.0,10271.0283203125,-0.0,3197.974853515625,1.0,283.1499938964844,287.8067321777344,290.2311096191406,290.995849609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456009566783905,1.0,0.0,0.0,0.5271345376968384,0.5271381735801697,1.854113840238369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.67431640625,0.0,32.51431655883789,1895.4371337890625,0.0,365.0769653320313,0.2804750502109527,1.0,0.0,3.0,1.0,0.0
11976840,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7173305749893188,0.2791589498519897,0.2558380365371704,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.9136196374893188,0.5912421941757202,0.5623818039894104,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8675854802131653,0.5089301466941833,0.3576746582984924,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7839706540107727,0.3701322674751282,0.3549064099788666,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6999630928039551,0.2594414055347442,1.1897375583648682,288.3458251953125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258056640625,288.345947265625,1.0,0.6403854489326477,1.0,1.0,0.0,1.0,-3.266909122467041,3.2669005393981934,8.577791959396563e-06,2.522091150283813,0.3457491397857666,0.3457491397857666,0.0,215.99072265625,225.0,10271.0283203125,-0.0,3197.974853515625,1.0,283.1499938964844,287.8067321777344,290.2311096191406,290.995849609375,293.1499938964844,293.1499938964844,283.1499938964844,17981.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456009566783905,1.0,0.0,0.0,0.5271345376968384,0.5271381735801697,1.854113840238369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.67431640625,0.0,32.51431655883789,1895.4371337890625,0.0,365.0769653320313,0.2804750502109527,1.0,0.0,3.0,1.0,0.0
11976900,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7165036797523499,0.2793665528297424,0.2560751736164093,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.9122887253761292,0.5915669202804565,0.5627421736717224,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8676719665527344,0.5113670825958252,0.3593993484973907,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7831164002418518,0.3705745935440063,0.3553764522075653,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6991350650787354,0.2596970498561859,1.1911345720291138,288.34674072265625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3256530761719,288.3468322753906,1.0,0.6418373584747314,1.0,1.0,0.0,1.0,-3.271946668624878,3.2719380855560303,8.6041782196844e-06,2.5259456634521484,0.3460836708545685,0.3460836708545685,0.0,217.52536010742188,225.0,10283.984375,-0.0,3217.673828125,1.0,283.1499938964844,287.8068542480469,290.2265625,290.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461548030376434,1.0,0.0,0.0,0.5277963280677795,0.5277999639511108,1.858772158414013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.447998046875,0.0,32.56672286987305,1895.4371337890625,0.0,366.3009033203125,0.2805536687374115,1.0,0.0,3.0,1.0,0.0
11976960,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7156764268875122,0.2795687615871429,0.2563074827194214,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.910975456237793,0.5918799638748169,0.5630917549133301,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.8677629232406616,0.5138051509857178,0.3611249029636383,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7822687029838562,0.3710110485553741,0.3558409810066223,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6983121037483215,0.2599484324455261,1.1925126314163208,288.3475341796875,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3254699707031,288.34765625,1.0,0.6432810425758362,1.0,1.0,0.0,1.0,-3.276937246322632,3.276928663253784,8.630362572148442e-06,2.529766082763672,0.3464228510856628,0.3464228510856628,0.0,219.0596923828125,228.0,10297.021484375,-0.0,3237.32177734375,1.0,283.1499938964844,287.806884765625,290.221923828125,290.9886779785156,293.1499938964844,293.1499938964844,283.1499938964844,17980.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467152953147888,1.0,0.0,0.0,0.5284687280654907,0.528472363948822,1.8635116560972165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.231201171875,0.0,32.62007141113281,1895.4371337890625,0.0,367.5434265136719,0.280633807182312,1.0,0.0,3.0,1.0,0.0
11977020,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7140196561813354,0.2799576818943023,0.2567582726478576,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9084056615829468,0.5924727320671082,0.5637595653533936,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.8679577112197876,0.5186847448348999,0.3645781874656677,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7805929183959961,0.3718669712543487,0.3567541837692261,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6966814398765564,0.2604390382766723,1.1952147483825684,288.3489685058594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251342773437,288.3490600585937,1.0,0.6461443305015564,1.0,1.0,0.0,1.0,-3.286782741546631,3.286774158477783,8.682151928951498e-06,2.537308692932129,0.3471130728721618,0.3471130728721618,0.0,222.1275787353516,231.0,10323.296875,-0.0,3276.4736328125,1.0,283.1499938964844,287.8067932128906,290.2123107910156,290.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,17980.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478562176227569,1.0,0.0,0.0,0.5298416614532471,0.5298452973365784,1.873206656455295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.811767578125,0.0,32.72926330566406,1895.4371337890625,0.0,370.0850830078125,0.2807981669902801,1.0,0.0,3.0,1.0,0.0
11977080,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7140196561813354,0.2799576818943023,0.2567582726478576,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9084056615829468,0.5924727320671082,0.5637595653533936,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.8679577112197876,0.5186847448348999,0.3645781874656677,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7805929183959961,0.3718669712543487,0.3567541837692261,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6966814398765564,0.2604390382766723,1.1952147483825684,288.3489685058594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251342773437,288.3490600585937,1.0,0.6461443305015564,1.0,1.0,0.0,1.0,-3.286782741546631,3.286774158477783,8.682151928951498e-06,2.537308692932129,0.3471130728721618,0.3471130728721618,0.0,222.1275787353516,231.0,10323.296875,-0.0,3276.4736328125,1.0,283.1499938964844,287.8067932128906,290.2123107910156,290.9811096191406,293.1499938964844,293.1499938964844,283.1499938964844,17980.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478562176227569,1.0,0.0,0.0,0.5298416614532471,0.5298452973365784,1.873206656455295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.811767578125,0.0,32.72926330566406,1895.4371337890625,0.0,370.0850830078125,0.2807981669902801,1.0,0.0,3.0,1.0,0.0
11977140,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7123567461967468,0.2803258597850799,0.2571904957294464,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.9059168100357056,0.5930199027061462,0.5643848180770874,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8681691288948059,0.5235687494277954,0.3680343925952911,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7789426445960999,0.3726999759674072,0.3576458692550659,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.695070743560791,0.2609131932258606,1.1978439092636108,288.35015869140625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32476806640625,288.3502197265625,1.0,0.6489752531051636,1.0,1.0,0.0,1.0,-3.2964446544647217,3.296435832977295,8.733148206374608e-06,2.5447194576263428,0.3478171825408935,0.3478171825408935,0.0,225.19384765625,234.0,10349.7900390625,-0.0,3315.416748046875,1.0,283.1499938964844,287.8065185546875,290.2021484375,290.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490221440792084,1.0,0.0,0.0,0.5312482118606567,0.531251847743988,1.8831650905326572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.38916015625,0.0,32.841495513916016,1895.4371337890625,0.0,372.6997375488281,0.280967503786087,1.0,0.0,3.0,1.0,0.0
11977200,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7123567461967468,0.2803258597850799,0.2571904957294464,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.9059168100357056,0.5930199027061462,0.5643848180770874,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8681691288948059,0.5235687494277954,0.3680343925952911,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7789426445960999,0.3726999759674072,0.3576458692550659,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.695070743560791,0.2609131932258606,1.1978439092636108,288.35015869140625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32476806640625,288.3502197265625,1.0,0.6489752531051636,1.0,1.0,0.0,1.0,-3.2964446544647217,3.296435832977295,8.733148206374608e-06,2.5447194576263428,0.3478171825408935,0.3478171825408935,0.0,225.19384765625,234.0,10349.7900390625,-0.0,3315.416748046875,1.0,283.1499938964844,287.8065185546875,290.2021484375,290.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490221440792084,1.0,0.0,0.0,0.5312482118606567,0.531251847743988,1.8831650905326572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.38916015625,0.0,32.841495513916016,1895.4371337890625,0.0,372.6997375488281,0.280967503786087,1.0,0.0,3.0,1.0,0.0
11977260,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7106848359107971,0.2806740701198578,0.2576047778129577,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9035167098045348,0.5935220718383789,0.5649678707122803,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8683971762657166,0.5284568667411804,0.3714932203292846,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.777318000793457,0.3735104501247406,0.3585163652896881,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6934804320335388,0.261371374130249,1.2004014253616333,288.3511047363281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32440185546875,288.3511657714844,1.0,0.6517744064331055,1.0,1.0,0.0,1.0,-3.3059260845184326,3.305917263031006,8.783404155110475e-06,2.5520176887512207,0.3485324084758758,0.3485324084758758,0.0,228.25851440429688,237.0,10376.435546875,-0.0,3354.14892578125,1.0,283.1499938964844,287.8060302734375,290.1910400390625,290.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17979.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450354129076004,1.0,0.0,0.0,0.5326826572418213,0.5326862931251526,1.8933485890215717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.89453125,0.0,32.956321716308594,1895.4371337890625,0.0,375.70843505859375,0.2811411023139953,1.0,0.0,3.0,1.0,0.0
11977320,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.7106848359107971,0.2806740701198578,0.2576047778129577,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.9035167098045348,0.5935220718383789,0.5649678707122803,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.8683971762657166,0.5284568667411804,0.3714932203292846,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.777318000793457,0.3735104501247406,0.3585163652896881,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6934804320335388,0.261371374130249,1.2004014253616333,288.3511047363281,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32440185546875,288.3511657714844,1.0,0.6517744064331055,1.0,1.0,0.0,1.0,-3.3059260845184326,3.305917263031006,8.783404155110475e-06,2.5520176887512207,0.3485324084758758,0.3485324084758758,0.0,228.25851440429688,237.0,10376.435546875,-0.0,3354.14892578125,1.0,283.1499938964844,287.8060302734375,290.1910400390625,290.9641418457031,293.1499938964844,293.1499938964844,283.1499938964844,17979.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450354129076004,1.0,0.0,0.0,0.5326826572418213,0.5326862931251526,1.8933485890215717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.89453125,0.0,32.956321716308594,1895.4371337890625,0.0,375.70843505859375,0.2811411023139953,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7090023159980774,0.2810042202472687,0.258002758026123,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.901196837425232,0.5939821004867554,0.5655113458633423,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8686418533325195,0.5333488583564758,0.3749544322490692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7757200598716736,0.3743000030517578,0.359367161989212,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6919116973876953,0.2618147432804107,1.2028928995132446,288.3518371582031,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240051269531,288.3518981933594,1.0,0.6545438170433044,1.0,1.0,0.0,1.0,-3.3152401447296143,3.3152313232421875,8.833026186039206e-06,2.5592310428619385,0.3492556810379028,0.3492556810379028,0.0,231.3219451904297,240.0,10403.16796875,-0.0,3392.694580078125,1.0,283.1499938964844,287.8053894042969,290.177734375,290.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17978.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519922137260437,1.0,0.0,0.0,0.5341388583183289,0.5341424942016602,1.9037145193578908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.165283203125,0.0,33.07322311401367,1895.4371337890625,0.0,379.4405517578125,0.2813181579113006,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7090023159980774,0.2810042202472687,0.258002758026123,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.901196837425232,0.5939821004867554,0.5655113458633423,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8686418533325195,0.5333488583564758,0.3749544322490692,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7757200598716736,0.3743000030517578,0.359367161989212,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6919116973876953,0.2618147432804107,1.2028928995132446,288.3518371582031,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240051269531,288.3518981933594,1.0,0.6545438170433044,1.0,1.0,0.0,1.0,-3.3152401447296143,3.3152313232421875,8.833026186039206e-06,2.5592310428619385,0.3492556810379028,0.3492556810379028,0.0,231.3219451904297,240.0,10403.16796875,-0.0,3392.694580078125,1.0,283.1499938964844,287.8053894042969,290.177734375,290.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17978.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519922137260437,1.0,0.0,0.0,0.5341388583183289,0.5341424942016602,1.9037145193578908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.165283203125,0.0,33.07322311401367,1895.4371337890625,0.0,379.4405517578125,0.2813181579113006,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7081559300422668,0.2811624109745025,0.2581955194473266,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.9000477194786072,0.5941954851150513,0.5657675862312317,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8687704205513,0.535796582698822,0.3766860961914062,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7749305963516235,0.374686598777771,0.3597848415374756,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6911351084709167,0.262030690908432,1.204112887382507,288.3521423339844,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32379150390625,288.3522033691406,1.0,0.6559169292449951,1.0,1.0,0.0,1.0,-3.3198320865631104,3.319823265075684,8.857584361976478e-06,2.5628035068511963,0.3496198654174804,0.3496198654174804,0.0,232.85289001464844,240.0,10416.5537109375,-0.0,3411.8876953125,1.0,283.1499938964844,287.80499267578125,290.16998291015625,290.9469909667969,293.1499938964844,293.1499938964844,283.1499938964844,17978.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528958797454834,1.0,0.0,0.0,0.5348741412162781,0.5348777770996094,1.90895921292622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3387.674072265625,0.0,33.132381439208984,1895.4371337890625,0.0,381.51470947265625,0.2814078629016876,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7073111534118652,0.2813162207603454,0.2583844065666199,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8989045023918152,0.5943981409072876,0.5660136938095093,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8689029216766357,0.5382453203201294,0.3784184455871582,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7741475105285645,0.3750678598880768,0.3601975739002228,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6903637051582336,0.2622429728507995,1.205316424369812,288.3524169921875,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3235778808594,288.3524475097656,1.0,0.6572827100753784,1.0,1.0,0.0,1.0,-3.3243825435638428,3.324373483657837,8.881979738362134e-06,2.5663540363311768,0.349985271692276,0.349985271692276,0.0,234.3834228515625,243.0,10429.9423828125,-0.0,3431.03125,1.0,283.1499938964844,287.8045959472656,290.16143798828125,290.9398193359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538284838199615,1.0,0.0,0.0,0.5356132984161377,0.535616934299469,1.914239078359969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.093994140625,0.0,33.19193649291992,1895.4371337890625,0.0,383.6668701171875,0.2814982235431671,1.0,0.0,3.0,1.0,0.0
11977620,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7056338787078857,0.281611293554306,0.2587508261203766,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8966357111930847,0.5947717428207397,0.5664763450622559,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8691791892051697,0.5431461334228516,0.3818851411342621,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7725996375083923,0.3758148550987243,0.36100834608078,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6888362765312195,0.2626568675041199,1.207675814628601,288.3528137207031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3231506347656,288.35284423828125,1.0,0.6599926948547363,1.0,1.0,0.0,1.0,-3.333361387252808,3.333352565765381,8.93029664439382e-06,2.57339096069336,0.3507189154624939,0.3507189154624939,0.0,237.4434967041016,246.0,10456.7099609375,-0.0,3469.173583984375,1.0,283.1499938964844,287.8036804199219,290.1422119140625,290.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17978.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557144939899444,1.0,0.0,0.0,0.5371012091636658,0.5371049046516418,1.9248894034262776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.67724609375,0.0,33.312068939208984,1895.4371337890625,0.0,388.0552673339844,0.281680703163147,1.0,0.0,3.0,1.0,0.0
11977680,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7056338787078857,0.281611293554306,0.2587508261203766,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8966357111930847,0.5947717428207397,0.5664763450622559,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8691791892051697,0.5431461334228516,0.3818851411342621,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7725996375083923,0.3758148550987243,0.36100834608078,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6888362765312195,0.2626568675041199,1.207675814628601,288.3528137207031,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3231506347656,288.35284423828125,1.0,0.6599926948547363,1.0,1.0,0.0,1.0,-3.333361387252808,3.333352565765381,8.93029664439382e-06,2.57339096069336,0.3507189154624939,0.3507189154624939,0.0,237.4434967041016,246.0,10456.7099609375,-0.0,3469.173583984375,1.0,283.1499938964844,287.8036804199219,290.1422119140625,290.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17978.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557144939899444,1.0,0.0,0.0,0.5371012091636658,0.5371049046516418,1.9248894034262776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.67724609375,0.0,33.312068939208984,1895.4371337890625,0.0,388.0552673339844,0.281680703163147,1.0,0.0,3.0,1.0,0.0
11977740,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7039728760719299,0.2818900346755981,0.2591026127338409,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8943898677825928,0.5951032638549805,0.5668995976448059,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8694700598716736,0.5480512976646423,0.385354608297348,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7710757851600647,0.3765411972999573,0.3617997765541076,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6873290538787842,0.2630567550659179,1.2099727392196655,288.3530578613281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227233886719,288.35308837890625,1.0,0.6626743078231812,1.0,1.0,0.0,1.0,-3.3421804904937744,3.342171430587769,8.977980542113073e-06,2.58034086227417,0.3514548540115356,0.3514548540115356,0.0,240.5020904541016,249.0,10483.4306640625,-0.0,3507.121826171875,1.0,283.1499938964844,287.8026428222656,290.1205139160156,290.9040222167969,293.1499938964844,293.1499938964844,283.1499938964844,17977.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575530588626861,1.0,0.0,0.0,0.5385990738868713,0.5386027097702026,1.93564044792538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.94580078125,0.0,33.433326721191406,1895.4371337890625,0.0,392.3805236816406,0.2818651497364044,1.0,0.0,3.0,1.0,0.0
11977800,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7039728760719299,0.2818900346755981,0.2591026127338409,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8943898677825928,0.5951032638549805,0.5668995976448059,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8694700598716736,0.5480512976646423,0.385354608297348,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.7710757851600647,0.3765411972999573,0.3617997765541076,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.6873290538787842,0.2630567550659179,1.2099727392196655,288.3530578613281,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3227233886719,288.35308837890625,1.0,0.6626743078231812,1.0,1.0,0.0,1.0,-3.3421804904937744,3.342171430587769,8.977980542113073e-06,2.58034086227417,0.3514548540115356,0.3514548540115356,0.0,240.5020904541016,249.0,10483.4306640625,-0.0,3507.121826171875,1.0,283.1499938964844,287.8026428222656,290.1205139160156,290.9040222167969,293.1499938964844,293.1499938964844,283.1499938964844,17977.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575530588626861,1.0,0.0,0.0,0.5385990738868713,0.5386027097702026,1.93564044792538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.94580078125,0.0,33.433326721191406,1895.4371337890625,0.0,392.3805236816406,0.2818651497364044,1.0,0.0,3.0,1.0,0.0
11977860,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7023280262947083,0.2821528911590576,0.259440153837204,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8921664357185364,0.595393180847168,0.5672837495803833,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8697744607925415,0.5529606342315674,0.3888267576694488,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7695748805999756,0.377247005701065,0.3625718951225281,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.68584144115448,0.2634429633617401,1.2122083902359009,288.3531799316406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322265625,288.35321044921875,1.0,0.6653280258178711,1.0,1.0,0.0,1.0,-3.350841999053955,3.350832939147949,9.025029612530489e-06,2.587202548980713,0.3521915078163147,0.3521915078163147,0.0,243.55923461914065,252.0,10510.06640625,-0.0,3544.87451171875,1.0,283.1499938964844,287.8015441894531,290.09686279296875,290.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592987596988678,1.0,0.0,0.0,0.5401034951210022,0.5401071906089783,1.94646894158268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.947021484375,0.0,33.55543899536133,1895.4371337890625,0.0,396.5310974121094,0.2820510864257812,1.0,0.0,3.0,1.0,0.0
11977920,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7023280262947083,0.2821528911590576,0.259440153837204,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8921664357185364,0.595393180847168,0.5672837495803833,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8697744607925415,0.5529606342315674,0.3888267576694488,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7695748805999756,0.377247005701065,0.3625718951225281,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.68584144115448,0.2634429633617401,1.2122083902359009,288.3531799316406,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322265625,288.35321044921875,1.0,0.6653280258178711,1.0,1.0,0.0,1.0,-3.350841999053955,3.350832939147949,9.025029612530489e-06,2.587202548980713,0.3521915078163147,0.3521915078163147,0.0,243.55923461914065,252.0,10510.06640625,-0.0,3544.87451171875,1.0,283.1499938964844,287.8015441894531,290.09686279296875,290.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592987596988678,1.0,0.0,0.0,0.5401034951210022,0.5401071906089783,1.94646894158268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.947021484375,0.0,33.55543899536133,1895.4371337890625,0.0,396.5310974121094,0.2820510864257812,1.0,0.0,3.0,1.0,0.0
11977980,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.700698971748352,0.2824003100395202,0.2597638964653015,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8899649977684021,0.5956423282623291,0.5676297545433044,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.870091438293457,0.5578736662864685,0.3923012614250183,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7680960893630981,0.3779324293136596,0.3633249700069427,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6843730211257935,0.2638158202171325,1.2143847942352295,288.3531799316406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218078613281,288.35321044921875,1.0,0.6679545640945435,1.0,1.0,0.0,1.0,-3.359349489212036,3.3593404293060303,9.071448403119575e-06,2.593975305557251,0.352927416563034,0.352927416563034,0.0,246.61505126953125,255.0,10536.5849609375,-0.0,3582.43359375,1.0,283.1499938964844,287.8003234863281,290.0717163085937,290.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609507024288177,1.0,0.0,0.0,0.5416114926338196,0.5416151285171509,1.9573530352090532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.72265625,0.0,33.67815399169922,1895.4371337890625,0.0,400.4987487792969,0.2822381258010864,1.0,0.0,3.0,1.0,0.0
11978040,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.700698971748352,0.2824003100395202,0.2597638964653015,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8899649977684021,0.5956423282623291,0.5676297545433044,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.870091438293457,0.5578736662864685,0.3923012614250183,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7680960893630981,0.3779324293136596,0.3633249700069427,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6843730211257935,0.2638158202171325,1.2143847942352295,288.3531799316406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3218078613281,288.35321044921875,1.0,0.6679545640945435,1.0,1.0,0.0,1.0,-3.359349489212036,3.3593404293060303,9.071448403119575e-06,2.593975305557251,0.352927416563034,0.352927416563034,0.0,246.61505126953125,255.0,10536.5849609375,-0.0,3582.43359375,1.0,283.1499938964844,287.8003234863281,290.0717163085937,290.8597412109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609507024288177,1.0,0.0,0.0,0.5416114926338196,0.5416151285171509,1.9573530352090532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.72265625,0.0,33.67815399169922,1895.4371337890625,0.0,400.4987487792969,0.2822381258010864,1.0,0.0,3.0,1.0,0.0
11978100,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6998901963233948,0.2825182676315307,0.259920597076416,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8888723850250244,0.5957518219947815,0.5677884817123413,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.8702543377876282,0.5603315234184265,0.3940393030643463,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.7673646211624146,0.3782674074172973,0.3636942505836487,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531494140625,0.6836458444595337,0.2639972865581512,1.215450644493103,288.3531494140625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3215637207031,288.3531799316406,1.0,0.669257640838623,1.0,1.0,0.0,1.0,-3.363545656204224,3.3635365962982178,9.094416782318149e-06,2.5973269939422607,0.35329470038414,0.35329470038414,0.0,248.14236450195312,255.0,10549.7900390625,-0.0,3601.13818359375,1.0,283.1499938964844,287.7997131347656,290.0587158203125,290.8477478027344,293.1499938964844,293.1499938964844,283.1499938964844,17977.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617449045181274,1.0,0.0,0.0,0.5423659086227417,0.542369544506073,1.9628098257840065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.534423828125,0.0,33.73966598510742,1895.4371337890625,0.0,402.4202270507813,0.2823319435119629,1.0,0.0,3.0,1.0,0.0
11978160,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6990853548049927,0.282632440328598,0.2600739896297455,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8877852559089661,0.595851719379425,0.5679381489753723,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8704200983047485,0.5627899765968323,0.3957778811454773,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7666383981704712,0.3785973489284515,0.3640588223934173,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6829233765602112,0.2641755640506744,1.2165024280548096,288.35308837890625,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32135009765625,288.3531188964844,1.0,0.6705542206764221,1.0,1.0,0.0,1.0,-3.367704629898072,3.367695569992065,9.117228728428016e-06,2.600656032562256,0.3536613583564758,0.3536613583564758,0.0,249.6693725585937,258.0,10562.955078125,-0.0,3619.79541015625,1.0,283.1499938964844,287.7990417480469,290.0454406738281,290.83551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17977.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625219702720642,1.0,0.0,0.0,0.5431202054023743,0.5431239008903503,1.96827336651495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.300537109375,0.0,33.80124282836914,1895.4371337890625,0.0,404.30908203125,0.2824259400367737,1.0,0.0,3.0,1.0,0.0
11978220,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6974871158599854,0.2828496992588043,0.2603708803653717,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8856281638145447,0.5960248708724976,0.5682119727134705,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8707593679428101,0.5677087306976318,0.3992559909820556,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7652012705802917,0.3792421221733093,0.3647738397121429,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.681492269039154,0.2645227015018463,1.2185639142990112,288.3529052734375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32086181640625,288.3529357910156,1.0,0.6731279492378235,1.0,1.0,0.0,1.0,-3.3759138584136963,3.3759047985076904,9.162389687844552e-06,2.607245922088623,0.3543921411037445,0.3543921411037445,0.0,252.72232055664065,261.0,10589.154296875,-0.0,3656.968994140625,1.0,283.1499938964844,287.7977294921875,290.0182800292969,290.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17977.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640315473079681,1.0,0.0,0.0,0.5446272492408752,0.5446309447288513,1.9792116390249248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.705078125,0.0,33.92449951171875,1895.4371337890625,0.0,408.0037536621094,0.282614141702652,1.0,0.0,3.0,1.0,0.0
11978280,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.6974871158599854,0.2828496992588043,0.2603708803653717,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8856281638145447,0.5960248708724976,0.5682119727134705,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.8707593679428101,0.5677087306976318,0.3992559909820556,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.7652012705802917,0.3792421221733093,0.3647738397121429,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.681492269039154,0.2645227015018463,1.2185639142990112,288.3529052734375,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32086181640625,288.3529357910156,1.0,0.6731279492378235,1.0,1.0,0.0,1.0,-3.3759138584136963,3.3759047985076904,9.162389687844552e-06,2.607245922088623,0.3543921411037445,0.3543921411037445,0.0,252.72232055664065,261.0,10589.154296875,-0.0,3656.968994140625,1.0,283.1499938964844,287.7977294921875,290.0182800292969,290.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17977.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640315473079681,1.0,0.0,0.0,0.5446272492408752,0.5446309447288513,1.9792116390249248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.705078125,0.0,33.92449951171875,1895.4371337890625,0.0,408.0037536621094,0.282614141702652,1.0,0.0,3.0,1.0,0.0
11978340,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6959035396575928,0.2830523550510406,0.2606547474861145,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8834922313690186,0.5961582660675049,0.5684504508972168,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8711079955101013,0.5726292133331299,0.4027352333068847,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7637835144996643,0.3798668384552002,0.3654700815677643,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6800791025161743,0.2648575603961944,1.2205708026885986,288.3526306152344,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204040527344,288.3526611328125,1.0,0.6756762266159058,1.0,1.0,0.0,1.0,-3.383978366851806,3.3839690685272217,9.206920367432758e-06,2.613741636276245,0.355118840932846,0.355118840932846,0.0,255.77427673339844,264.0,10615.1572265625,-0.0,3693.953125,1.0,283.1499938964844,287.7963256835937,289.990478515625,290.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17977.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654856920242309,1.0,0.0,0.0,0.5461305379867554,0.5461341738700867,1.9901527537058428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.952392578125,0.0,34.0477409362793,1895.4371337890625,0.0,411.5946350097656,0.2828024625778198,1.0,0.0,3.0,1.0,0.0
11978400,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6959035396575928,0.2830523550510406,0.2606547474861145,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8834922313690186,0.5961582660675049,0.5684504508972168,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.8711079955101013,0.5726292133331299,0.4027352333068847,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.7637835144996643,0.3798668384552002,0.3654700815677643,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526306152344,0.6800791025161743,0.2648575603961944,1.2205708026885986,288.3526306152344,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3204040527344,288.3526611328125,1.0,0.6756762266159058,1.0,1.0,0.0,1.0,-3.383978366851806,3.3839690685272217,9.206920367432758e-06,2.613741636276245,0.355118840932846,0.355118840932846,0.0,255.77427673339844,264.0,10615.1572265625,-0.0,3693.953125,1.0,283.1499938964844,287.7963256835937,289.990478515625,290.7844543457031,293.1499938964844,293.1499938964844,283.1499938964844,17977.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654856920242309,1.0,0.0,0.0,0.5461305379867554,0.5461341738700867,1.9901527537058428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.952392578125,0.0,34.0477409362793,1895.4371337890625,0.0,411.5946350097656,0.2828024625778198,1.0,0.0,3.0,1.0,0.0
11978460,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.694333553314209,0.2832405865192413,0.2609259188175201,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8813725113868713,0.5962463617324829,0.5686477422714233,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8714637756347656,0.5775505900382996,0.406215101480484,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7623835802078247,0.3804716765880584,0.36614790558815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6786826252937317,0.2651804685592651,1.2225250005722046,288.352294921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199157714844,288.3523254394531,1.0,0.678199291229248,1.0,1.0,0.0,1.0,-3.391893148422241,3.391883850097656,9.250779839931056e-06,2.620135545730591,0.3558405339717865,0.3558405339717865,0.0,258.82635498046875,267.0,10640.935546875,-0.0,3730.736328125,1.0,283.1499938964844,287.7948913574219,289.9621887207031,290.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668821692466736,1.0,0.0,0.0,0.5476280450820923,0.5476317405700684,2.0010819667959368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.06005859375,0.0,34.17080307006836,1895.4371337890625,0.0,415.0728454589844,0.2829906344413757,1.0,0.0,3.0,1.0,0.0
11978520,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.694333553314209,0.2832405865192413,0.2609259188175201,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8813725113868713,0.5962463617324829,0.5686477422714233,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8714637756347656,0.5775505900382996,0.406215101480484,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7623835802078247,0.3804716765880584,0.36614790558815,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6786826252937317,0.2651804685592651,1.2225250005722046,288.352294921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3199157714844,288.3523254394531,1.0,0.678199291229248,1.0,1.0,0.0,1.0,-3.391893148422241,3.391883850097656,9.250779839931056e-06,2.620135545730591,0.3558405339717865,0.3558405339717865,0.0,258.82635498046875,267.0,10640.935546875,-0.0,3730.736328125,1.0,283.1499938964844,287.7948913574219,289.9621887207031,290.758056640625,293.1499938964844,293.1499938964844,283.1499938964844,17977.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668821692466736,1.0,0.0,0.0,0.5476280450820923,0.5476317405700684,2.0010819667959368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.06005859375,0.0,34.17080307006836,1895.4371337890625,0.0,415.0728454589844,0.2829906344413757,1.0,0.0,3.0,1.0,0.0
11978580,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6927762031555176,0.2834140658378601,0.2611841559410095,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8792669177055359,0.5962872505187988,0.5688011050224304,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8718255162239075,0.5824717879295349,0.4096947908401489,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7610002756118774,0.3810562789440155,0.3668068945407867,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6773021221160889,0.2654913365840912,1.2244263887405396,288.3518981933594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194274902344,288.3518981933594,1.0,0.6806964874267578,1.0,1.0,0.0,1.0,-3.399653434753418,3.399644136428833,9.293922630604357e-06,2.626419305801392,0.3565562963485718,0.3565562963485718,0.0,261.8784484863281,270.0,10666.4609375,-0.0,3767.29931640625,1.0,283.1499938964844,287.7934265136719,289.9337463378906,290.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,17977.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682117700576782,1.0,0.0,0.0,0.5491177439689636,0.5491213798522949,2.011983468719336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.044677734375,0.0,34.29351043701172,1895.4371337890625,0.0,418.4118957519531,0.2831784188747406,1.0,0.0,3.0,1.0,0.0
