time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6927762031555176,0.2834140658378601,0.2611841559410095,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8792669177055359,0.5962872505187988,0.5688011050224304,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8718255162239075,0.5824717879295349,0.4096947908401489,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7610002756118774,0.3810562789440155,0.3668068945407867,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6773021221160889,0.2654913365840912,1.2244263887405396,288.3518981933594,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3194274902344,288.3518981933594,1.0,0.6806964874267578,1.0,1.0,0.0,1.0,-3.399653434753418,3.399644136428833,9.293922630604357e-06,2.626419305801392,0.3565562963485718,0.3565562963485718,0.0,261.8784484863281,270.0,10666.4609375,-0.0,3767.29931640625,1.0,283.1499938964844,287.7934265136719,289.9337463378906,290.7313232421875,293.1499938964844,293.1499938964844,283.1499938964844,17977.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682117700576782,1.0,0.0,0.0,0.5491177439689636,0.5491213798522949,2.011983468719336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.044677734375,0.0,34.29351043701172,1895.4371337890625,0.0,418.4118957519531,0.2831784188747406,1.0,0.0,3.0,1.0,0.0
11978700,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6920022368431091,0.2834953367710113,0.2613084614276886,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8782194256782532,0.5962902903556824,0.5688615441322327,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.8720083236694336,0.5849320292472839,0.4114343523979187,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.7603146433830261,0.3813410401344299,0.3671293556690216,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516845703125,0.6766178011894226,0.2656423449516296,1.2253576517105105,288.3516845703125,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191833496094,288.3516845703125,1.0,0.6819354295730591,1.0,1.0,0.0,1.0,-3.4034759998321533,3.4034667015075684,9.31522299651988e-06,2.62951922416687,0.3569117188453674,0.3569117188453674,0.0,263.4044189453125,270.0,10679.123046875,-0.0,3785.4970703125,1.0,283.1499938964844,287.7926940917969,289.91949462890625,290.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688490629196167,1.0,0.0,0.0,0.5498591065406799,0.5498627424240112,2.017420008826321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.498291015625,0.0,34.35468673706055,1895.4371337890625,0.0,420.0218811035156,0.2832720577716827,1.0,0.0,3.0,1.0,0.0
11978760,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6912313103675842,0.2835728526115417,0.261429488658905,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8771753907203674,0.5962816476821899,0.568911075592041,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8721922636032104,0.5873916149139404,0.4131736159324646,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7596330046653748,0.3816206753253937,0.3674471378326416,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6759374141693115,0.2657904326915741,1.2262760400772097,288.3514404296875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3189392089844,288.3514404296875,1.0,0.6831680536270142,1.0,1.0,0.0,1.0,-3.4072601795196533,3.4072508811950684,9.33633873501094e-06,2.6325900554656982,0.3572653532028198,0.3572653532028198,0.0,264.9303283691406,273.0,10691.7138671875,-0.0,3803.63720703125,1.0,283.1499938964844,287.7919311523437,289.90533447265625,290.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,17977.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694667756557464,1.0,0.0,0.0,0.5505978465080261,0.5506015419960022,2.022844469706797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.930419921875,0.0,34.41571807861328,1895.4371337890625,0.0,421.5884094238281,0.2833655476570129,1.0,0.0,3.0,1.0,0.0
11978820,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6896986961364746,0.2837173342704773,0.2616622447967529,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8750985264778137,0.5962316393852234,0.5689796209335327,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8725630640983582,0.5923089385032654,0.4166507124900818,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7582814693450928,0.3821654617786407,0.3680692017078399,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6745883822441101,0.266078382730484,1.228076696395874,288.3509216308594,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31842041015625,288.3509216308594,1.0,0.6856148838996887,1.0,1.0,0.0,1.0,-3.414719343185425,3.41471004486084,9.378045433550142e-06,2.638648271560669,0.3579672873020172,0.3579672873020172,0.0,267.9821472167969,276.0,10716.6865234375,-0.0,3839.759033203125,1.0,283.1499938964844,287.7904052734375,289.8772277832031,290.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706417620182037,1.0,0.0,0.0,0.5520673394203186,0.5520709753036499,2.0336562656098067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.74609375,0.0,34.53731918334961,1895.4371337890625,0.0,424.5844421386719,0.2835518419742584,1.0,0.0,3.0,1.0,0.0
11978880,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6896986961364746,0.2837173342704773,0.2616622447967529,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8750985264778137,0.5962316393852234,0.5689796209335327,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.8725630640983582,0.5923089385032654,0.4166507124900818,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.7582814693450928,0.3821654617786407,0.3680692017078399,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509216308594,0.6745883822441101,0.266078382730484,1.228076696395874,288.3509216308594,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.31842041015625,288.3509216308594,1.0,0.6856148838996887,1.0,1.0,0.0,1.0,-3.414719343185425,3.41471004486084,9.378045433550142e-06,2.638648271560669,0.3579672873020172,0.3579672873020172,0.0,267.9821472167969,276.0,10716.6865234375,-0.0,3839.759033203125,1.0,283.1499938964844,287.7904052734375,289.8772277832031,290.6780700683594,293.1499938964844,293.1499938964844,283.1499938964844,17977.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706417620182037,1.0,0.0,0.0,0.5520673394203186,0.5520709753036499,2.0336562656098067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.74609375,0.0,34.53731918334961,1895.4371337890625,0.0,424.5844421386719,0.2835518419742584,1.0,0.0,3.0,1.0,0.0
11978940,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6881779432296753,0.2838470935821533,0.2618820965290069,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8730358481407166,0.5961369872093201,0.5690065026283264,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.872937023639679,0.5972223877906799,0.4201252460479736,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.7569449543952942,0.3826902508735657,0.3686727285385132,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6732548475265503,0.2663551867008209,1.2298283576965332,288.350341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31793212890625,288.3503723144531,1.0,0.6880367994308472,1.0,1.0,0.0,1.0,-3.4220285415649414,3.4220192432403564,9.419014531886203e-06,2.6445884704589844,0.358661413192749,0.358661413192749,0.0,271.0335693359375,279.0,10741.3603515625,-0.0,3875.650634765625,1.0,283.1499938964844,287.7888488769531,289.8497314453125,290.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,17977.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717288017272949,1.0,0.0,0.0,0.5535246133804321,0.5535282492637634,2.044406777201857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.517333984375,0.0,34.65818786621094,1895.4371337890625,0.0,427.3753051757813,0.2837371230125427,1.0,0.0,3.0,1.0,0.0
11979000,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6881779432296753,0.2838470935821533,0.2618820965290069,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8730358481407166,0.5961369872093201,0.5690065026283264,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.872937023639679,0.5972223877906799,0.4201252460479736,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.7569449543952942,0.3826902508735657,0.3686727285385132,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6732548475265503,0.2663551867008209,1.2298283576965332,288.350341796875,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31793212890625,288.3503723144531,1.0,0.6880367994308472,1.0,1.0,0.0,1.0,-3.4220285415649414,3.4220192432403564,9.419014531886203e-06,2.6445884704589844,0.358661413192749,0.358661413192749,0.0,271.0335693359375,279.0,10741.3603515625,-0.0,3875.650634765625,1.0,283.1499938964844,287.7888488769531,289.8497314453125,290.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,17977.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717288017272949,1.0,0.0,0.0,0.5535246133804321,0.5535282492637634,2.044406777201857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.517333984375,0.0,34.65818786621094,1895.4371337890625,0.0,427.3753051757813,0.2837371230125427,1.0,0.0,3.0,1.0,0.0
11979060,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.686668336391449,0.2839618623256683,0.2620888352394104,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8709871172904968,0.5959981083869934,0.5689921379089355,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8733129501342773,0.6021303534507751,0.4235961139202118,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7556225061416626,0.3831947445869446,0.3692574501037597,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6719362139701843,0.2666209638118744,1.2315317392349243,288.3497619628906,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174133300781,288.3497619628906,1.0,0.6904337406158447,1.0,1.0,0.0,1.0,-3.429187297821045,3.42917799949646,9.459228749619795e-06,2.650407314300537,0.3593471944332123,0.3593471944332123,0.0,274.0845642089844,282.0,10765.71875,-0.0,3911.3046875,1.0,283.1499938964844,287.7872619628906,289.8230895996094,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17977.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727233648300171,1.0,0.0,0.0,0.5549683570861816,0.5549719929695129,2.0550853463419123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.27197265625,0.0,34.7781982421875,1895.4371337890625,0.0,429.9450073242188,0.2839211821556091,1.0,0.0,3.0,1.0,0.0
11979120,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.686668336391449,0.2839618623256683,0.2620888352394104,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8709871172904968,0.5959981083869934,0.5689921379089355,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.8733129501342773,0.6021303534507751,0.4235961139202118,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.7556225061416626,0.3831947445869446,0.3692574501037597,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3497619628906,0.6719362139701843,0.2666209638118744,1.2315317392349243,288.3497619628906,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3174133300781,288.3497619628906,1.0,0.6904337406158447,1.0,1.0,0.0,1.0,-3.429187297821045,3.42917799949646,9.459228749619795e-06,2.650407314300537,0.3593471944332123,0.3593471944332123,0.0,274.0845642089844,282.0,10765.71875,-0.0,3911.3046875,1.0,283.1499938964844,287.7872619628906,289.8230895996094,290.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,17977.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727233648300171,1.0,0.0,0.0,0.5549683570861816,0.5549719929695129,2.0550853463419123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.27197265625,0.0,34.7781982421875,1895.4371337890625,0.0,429.9450073242188,0.2839211821556091,1.0,0.0,3.0,1.0,0.0
11979180,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6851695775985718,0.2840616703033447,0.2622824609279632,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8689524531364441,0.5958160758018494,0.5689374208450317,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8736898303031921,0.6070315837860107,0.4270623326301574,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.754313588142395,0.383679062128067,0.3698234856128692,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6706324219703674,0.266876071691513,1.233188271522522,288.34912109375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31689453125,288.34912109375,1.0,0.6928061842918396,1.0,1.0,0.0,1.0,-3.436197519302368,3.436187982559204,9.49868444877211e-06,2.656103134155273,0.3600241839885711,0.3600241839885711,0.0,277.1351623535156,285.0,10789.7509765625,-0.0,3946.7197265625,1.0,283.1499938964844,287.78570556640625,289.7975769042969,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736211597919464,1.0,0.0,0.0,0.556397557258606,0.556401252746582,2.065683979424193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.0390625,0.0,34.89726257324219,1895.4371337890625,0.0,432.2781372070313,0.2841038703918457,1.0,0.0,3.0,1.0,0.0
11979240,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6851695775985718,0.2840616703033447,0.2622824609279632,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8689524531364441,0.5958160758018494,0.5689374208450317,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.8736898303031921,0.6070315837860107,0.4270623326301574,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.754313588142395,0.383679062128067,0.3698234856128692,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34912109375,0.6706324219703674,0.266876071691513,1.233188271522522,288.34912109375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31689453125,288.34912109375,1.0,0.6928061842918396,1.0,1.0,0.0,1.0,-3.436197519302368,3.436187982559204,9.49868444877211e-06,2.656103134155273,0.3600241839885711,0.3600241839885711,0.0,277.1351623535156,285.0,10789.7509765625,-0.0,3946.7197265625,1.0,283.1499938964844,287.78570556640625,289.7975769042969,290.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,17978.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736211597919464,1.0,0.0,0.0,0.556397557258606,0.556401252746582,2.065683979424193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.0390625,0.0,34.89726257324219,1895.4371337890625,0.0,432.2781372070313,0.2841038703918457,1.0,0.0,3.0,1.0,0.0
11979300,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6844240427017212,0.2841057777404785,0.2623741626739502,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8679401874542236,0.5957086682319641,0.5688947439193726,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8738783597946167,0.6094792485237122,0.4287934005260467,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7536638975143433,0.3839134573936462,0.370099276304245,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.6699858903884888,0.2669995427131653,1.2339986562728882,288.3487854003906,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.316650390625,288.3487854003906,1.0,0.6939830183982849,1.0,1.0,0.0,1.0,-3.439645290374756,3.439635992050171,9.51811671257019e-06,2.658902883529663,0.3603591918945312,0.3603591918945312,0.0,278.6601867675781,285.0,10801.638671875,-0.0,3964.331298828125,1.0,283.1499938964844,287.784912109375,289.7853698730469,290.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17978.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740330576896667,1.0,0.0,0.0,0.5571061968803406,0.5571098923683167,2.0709492787318595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.4365234375,0.0,34.956398010253906,1895.4371337890625,0.0,433.3528137207031,0.2841946482658386,1.0,0.0,3.0,1.0,0.0
11979360,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6836812496185303,0.2841462194919586,0.262462705373764,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8669316172599792,0.595591127872467,0.5688426494598389,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.8740668892860413,0.6119248270988464,0.4305231273174286,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7530174851417542,0.3841429650783539,0.3703705668449402,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.669343113899231,0.2671205401420593,1.2347981929779053,288.34844970703125,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163757324219,288.34844970703125,1.0,0.6951540112495422,1.0,1.0,0.0,1.0,-3.443058013916016,3.443048477172852,9.537365258438513e-06,2.661672353744507,0.3606919348239898,0.3606919348239898,0.0,280.1851501464844,288.0,10813.4443359375,-0.0,3981.88623046875,1.0,283.1499938964844,287.7840881347656,289.77349853515625,290.5797424316406,293.1499938964844,293.1499938964844,283.1499938964844,17978.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744189381599426,1.0,0.0,0.0,0.5578110218048096,0.5578147172927856,2.076192728850401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.84716796875,0.0,35.01527404785156,1895.4371337890625,0.0,434.362060546875,0.2842850387096405,1.0,0.0,3.0,1.0,0.0
11979420,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6822032928466797,0.2842159569263458,0.262629896402359,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.86492520570755,0.5953254699707031,0.5687097907066345,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8744434118270874,0.616809070110321,0.433977723121643,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7517340183258057,0.3845870792865753,0.3708992898464203,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6680682897567749,0.2673549056053161,1.2363641262054443,288.3477478027344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158569335937,288.3477478027344,1.0,0.6974781155586243,1.0,1.0,0.0,1.0,-3.449774742126465,3.449765205383301,9.575290278007742e-06,2.66711688041687,0.3613503277301788,0.3613503277301788,0.0,283.2347412109375,291.0,10836.798828125,-0.0,4016.81396484375,1.0,283.1499938964844,287.7825012207031,289.7510681152344,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17978.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751104116439819,1.0,0.0,0.0,0.5592083930969238,0.5592120885848999,2.0866080419068567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.726318359375,0.0,35.13218688964844,1895.4371337890625,0.0,436.1766052246094,0.2844645977020263,1.0,0.0,3.0,1.0,0.0
11979480,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6822032928466797,0.2842159569263458,0.262629896402359,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.86492520570755,0.5953254699707031,0.5687097907066345,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.8744434118270874,0.616809070110321,0.433977723121643,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.7517340183258057,0.3845870792865753,0.3708992898464203,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477478027344,0.6680682897567749,0.2673549056053161,1.2363641262054443,288.3477478027344,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158569335937,288.3477478027344,1.0,0.6974781155586243,1.0,1.0,0.0,1.0,-3.449774742126465,3.449765205383301,9.575290278007742e-06,2.66711688041687,0.3613503277301788,0.3613503277301788,0.0,283.2347412109375,291.0,10836.798828125,-0.0,4016.81396484375,1.0,283.1499938964844,287.7825012207031,289.7510681152344,290.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,17978.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751104116439819,1.0,0.0,0.0,0.5592083930969238,0.5592120885848999,2.0866080419068567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.726318359375,0.0,35.13218688964844,1895.4371337890625,0.0,436.1766052246094,0.2844645977020263,1.0,0.0,3.0,1.0,0.0
11979540,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6807354688644409,0.2842705547809601,0.2627838850021362,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8629331588745117,0.5950194001197815,0.5685391426086426,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8748188018798828,0.6216832995414734,0.4374254941940307,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7504626512527466,0.3850112557411194,0.3714095056056976,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6668078303337097,0.2675792872905731,1.2378863096237185,288.3470153808594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3470153808594,1.0,0.6997784376144409,1.0,1.0,0.0,1.0,-3.4563469886779785,3.456337213516236,9.612445865059271e-06,2.6724348068237305,0.3619990050792694,0.3619990050792694,0.0,286.2836608886719,294.0,10859.802734375,-0.0,4051.493896484375,1.0,283.1499938964844,287.7809143066406,289.7305603027344,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17978.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756910502910614,1.0,0.0,0.0,0.5605887174606323,0.5605923533439636,2.0969213920807306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.708251953125,0.0,35.24790954589844,1895.4371337890625,0.0,437.7062683105469,0.2846423983573913,1.0,0.0,3.0,1.0,0.0
11979600,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6807354688644409,0.2842705547809601,0.2627838850021362,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8629331588745117,0.5950194001197815,0.5685391426086426,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.8748188018798828,0.6216832995414734,0.4374254941940307,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7504626512527466,0.3850112557411194,0.3714095056056976,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6668078303337097,0.2675792872905731,1.2378863096237185,288.3470153808594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3470153808594,1.0,0.6997784376144409,1.0,1.0,0.0,1.0,-3.4563469886779785,3.456337213516236,9.612445865059271e-06,2.6724348068237305,0.3619990050792694,0.3619990050792694,0.0,286.2836608886719,294.0,10859.802734375,-0.0,4051.493896484375,1.0,283.1499938964844,287.7809143066406,289.7305603027344,290.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17978.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756910502910614,1.0,0.0,0.0,0.5605887174606323,0.5605923533439636,2.0969213920807306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.708251953125,0.0,35.24790954589844,1895.4371337890625,0.0,437.7062683105469,0.2846423983573913,1.0,0.0,3.0,1.0,0.0
11979660,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6792774796485901,0.2843100428581238,0.2629245817661285,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.860955536365509,0.5946738123893738,0.5683316588401794,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8751922249794006,0.6265459656715393,0.4408654272556305,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7492028474807739,0.3854155540466308,0.3719013035297394,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6655614376068115,0.2677939236164093,1.239365816116333,288.3462829589844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147888183594,288.3462829589844,1.0,0.7020553350448608,1.0,1.0,0.0,1.0,-3.462775945663452,3.462766408920288,9.648830200603696e-06,2.6776249408721924,0.3626377284526825,0.3626377284526825,0.0,289.3319396972656,297.0,10882.4521484375,-0.0,4085.92431640625,1.0,283.1499938964844,287.779296875,289.7122802734375,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761571884155273,1.0,0.0,0.0,0.561951220035553,0.561954915523529,2.1071272726658208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.82470703125,0.0,35.36238098144531,1895.4371337890625,0.0,438.9382019042969,0.2848183214664459,1.0,0.0,3.0,1.0,0.0
11979720,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6792774796485901,0.2843100428581238,0.2629245817661285,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.860955536365509,0.5946738123893738,0.5683316588401794,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.8751922249794006,0.6265459656715393,0.4408654272556305,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.7492028474807739,0.3854155540466308,0.3719013035297394,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6655614376068115,0.2677939236164093,1.239365816116333,288.3462829589844,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147888183594,288.3462829589844,1.0,0.7020553350448608,1.0,1.0,0.0,1.0,-3.462775945663452,3.462766408920288,9.648830200603696e-06,2.6776249408721924,0.3626377284526825,0.3626377284526825,0.0,289.3319396972656,297.0,10882.4521484375,-0.0,4085.92431640625,1.0,283.1499938964844,287.779296875,289.7122802734375,290.52166748046875,293.1499938964844,293.1499938964844,283.1499938964844,17978.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761571884155273,1.0,0.0,0.0,0.561951220035553,0.561954915523529,2.1071272726658208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.82470703125,0.0,35.36238098144531,1895.4371337890625,0.0,438.9382019042969,0.2848183214664459,1.0,0.0,3.0,1.0,0.0
11979780,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6778274774551392,0.2843334078788757,0.2630516588687897,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8589901924133301,0.5942868590354919,0.5680869817733765,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.875555694103241,0.63136887550354,0.4442881941795349,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7479525804519653,0.38579922914505,0.3723744750022888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6643277406692505,0.2679988145828247,1.240803837776184,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.34552001953125,1.0,0.7043083310127258,1.0,1.0,0.0,1.0,-3.469050884246826,3.469041109085083,9.684375072538389e-06,2.682678461074829,0.3632661998271942,0.3632661998271942,0.0,292.38140869140625,300.0,10904.7255859375,-0.0,4120.08251953125,1.0,283.1499938964844,287.7777099609375,289.6965026855469,290.5067443847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765057563781738,1.0,0.0,0.0,0.5632953643798828,0.5632990598678589,2.117219111141821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.10595703125,0.0,35.47553253173828,1895.4371337890625,0.0,439.8616943359375,0.2849923074245453,1.0,0.0,3.0,1.0,0.0
11979840,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6778274774551392,0.2843334078788757,0.2630516588687897,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.8589901924133301,0.5942868590354919,0.5680869817733765,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.875555694103241,0.63136887550354,0.4442881941795349,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.7479525804519653,0.38579922914505,0.3723744750022888,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34552001953125,0.6643277406692505,0.2679988145828247,1.240803837776184,288.34552001953125,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3140869140625,288.34552001953125,1.0,0.7043083310127258,1.0,1.0,0.0,1.0,-3.469050884246826,3.469041109085083,9.684375072538389e-06,2.682678461074829,0.3632661998271942,0.3632661998271942,0.0,292.38140869140625,300.0,10904.7255859375,-0.0,4120.08251953125,1.0,283.1499938964844,287.7777099609375,289.6965026855469,290.5067443847656,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765057563781738,1.0,0.0,0.0,0.5632953643798828,0.5632990598678589,2.117219111141821e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.10595703125,0.0,35.47553253173828,1895.4371337890625,0.0,439.8616943359375,0.2849923074245453,1.0,0.0,3.0,1.0,0.0
11979900,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.6771007180213928,0.2843371927738189,0.2631090581417084,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8580058813095093,0.5940724611282349,0.5679471492767334,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8757122159004211,0.6337190866470337,0.4459677934646606,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.7473265528678894,0.3859814703464508,0.3726030588150024,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.6637117862701416,0.268096774816513,1.2415062189102173,288.3451232910156,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3134460449219,288.3451232910156,1.0,0.7054235339164734,1.0,1.0,0.0,1.0,-3.472092390060425,3.4720826148986816,9.701619092084002e-06,2.6851248741149902,0.3635762333869934,0.3635762333869934,0.0,293.9115905761719,300.0,10915.673828125,-0.0,4136.98828125,1.0,283.1499938964844,287.77691650390625,289.68963623046875,290.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766362607479095,1.0,0.0,0.0,0.5639598369598389,0.5639635324478149,2.1222172463808423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.812744140625,0.0,35.53156280517578,1895.4371337890625,0.0,440.2079772949219,0.2850784957408905,1.0,0.0,3.0,1.0,0.0
11979960,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6763717532157898,0.2843354642391205,0.2631618678569793,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8570190072059631,0.5938441157341003,0.5677942633628845,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.8758463859558105,0.6360349059104919,0.4476188123226166,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.7466988563537598,0.3861570954322815,0.3728257119655609,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446960449219,0.6630953550338745,0.2681911587715149,1.2421951293945312,288.3446960449219,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3126525878906,288.3446960449219,1.0,0.7065297365188599,1.0,1.0,0.0,1.0,-3.4750547409057617,3.4750449657440186,9.718421097204557e-06,2.687504768371582,0.3638831377029419,0.3638831377029419,0.0,295.4458312988281,303.0,10926.47265625,-0.0,4153.74072265625,1.0,283.1499938964844,287.7760925292969,289.6834716796875,290.4945373535156,293.1499938964844,293.1499938964844,283.1499938964844,17979.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767366647720337,1.0,0.0,0.0,0.564618706703186,0.5646224021911621,2.1271789663046548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.557373046875,0.0,35.587188720703125,1895.4371337890625,0.0,440.47454833984375,0.2851640880107879,1.0,0.0,3.0,1.0,0.0
11980020,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6749151349067688,0.2843173444271087,0.2632541954517364,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8550489544868469,0.5933526754379272,0.5674542188644409,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8760848045349121,0.6406212449073792,0.4508762657642364,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7454462647438049,0.3864901065826416,0.3732538521289825,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6618674397468567,0.2683697044849396,1.2435287237167358,288.3437805175781,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109436035156,288.3437805175781,1.0,0.708716630935669,1.0,1.0,0.0,1.0,-3.480794668197632,3.4807848930358887,9.750990102475043e-06,2.692105293273926,0.3644874691963196,0.3644874691963196,0.0,298.5156555175781,306.0,10947.6796875,-0.0,4186.8525390625,1.0,283.1499938964844,287.7744445800781,289.6734313964844,290.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768384993076324,1.0,0.0,0.0,0.5659188032150269,0.5659224987030029,2.1369864100506675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.170654296875,0.0,35.697147369384766,1895.4371337890625,0.0,440.7451171875,0.2853333950042724,1.0,0.0,3.0,1.0,0.0
11980080,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6749151349067688,0.2843173444271087,0.2632541954517364,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8550489544868469,0.5933526754379272,0.5674542188644409,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.8760848045349121,0.6406212449073792,0.4508762657642364,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7454462647438049,0.3864901065826416,0.3732538521289825,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.6618674397468567,0.2683697044849396,1.2435287237167358,288.3437805175781,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3109436035156,288.3437805175781,1.0,0.708716630935669,1.0,1.0,0.0,1.0,-3.480794668197632,3.4807848930358887,9.750990102475043e-06,2.692105293273926,0.3644874691963196,0.3644874691963196,0.0,298.5156555175781,306.0,10947.6796875,-0.0,4186.8525390625,1.0,283.1499938964844,287.7744445800781,289.6734313964844,290.48516845703125,293.1499938964844,293.1499938964844,283.1499938964844,17979.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768384993076324,1.0,0.0,0.0,0.5659188032150269,0.5659224987030029,2.1369864100506675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.170654296875,0.0,35.697147369384766,1895.4371337890625,0.0,440.7451171875,0.2853333950042724,1.0,0.0,3.0,1.0,0.0
11980140,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6734665632247925,0.284280776977539,0.2633298635482788,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8530927896499634,0.5928202867507935,0.5670743584632874,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8763119578361511,0.6451765894889832,0.4541068971157074,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7442029118537903,0.3867999911308288,0.3736600875854492,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.660651683807373,0.2685357928276062,1.2448053359985352,288.34283447265625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092956542969,288.34283447265625,1.0,0.7108721733093262,1.0,1.0,0.0,1.0,-3.486339569091797,3.4863297939300537,9.78246043814579e-06,2.696533441543579,0.3650789856910705,0.3650789856910705,0.0,301.5797424316406,309.0,10968.408203125,-0.0,4219.521484375,1.0,283.1499938964844,287.77276611328125,289.6666564941406,290.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768033325672149,1.0,0.0,0.0,0.5671945810317993,0.5671982169151306,2.1466318500529272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.999755859375,0.0,35.80527877807617,1895.4371337890625,0.0,440.6517028808594,0.2854999601840973,1.0,0.0,3.0,1.0,0.0
11980200,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.6734665632247925,0.284280776977539,0.2633298635482788,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8530927896499634,0.5928202867507935,0.5670743584632874,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8763119578361511,0.6451765894889832,0.4541068971157074,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.7442029118537903,0.3867999911308288,0.3736600875854492,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428649902344,0.660651683807373,0.2685357928276062,1.2448053359985352,288.34283447265625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092956542969,288.34283447265625,1.0,0.7108721733093262,1.0,1.0,0.0,1.0,-3.486339569091797,3.4863297939300537,9.78246043814579e-06,2.696533441543579,0.3650789856910705,0.3650789856910705,0.0,301.5797424316406,309.0,10968.408203125,-0.0,4219.521484375,1.0,283.1499938964844,287.77276611328125,289.6666564941406,290.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,17980.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768033325672149,1.0,0.0,0.0,0.5671945810317993,0.5671982169151306,2.1466318500529272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.999755859375,0.0,35.80527877807617,1895.4371337890625,0.0,440.6517028808594,0.2854999601840973,1.0,0.0,3.0,1.0,0.0
11980260,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6720278859138489,0.2842267751693725,0.2633898854255676,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8511533737182617,0.592251181602478,0.5666595101356506,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8765358328819275,0.649709165096283,0.4573210775852203,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7429700493812561,0.3870879411697387,0.3740455210208893,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6594499349594116,0.2686910629272461,1.246032476425171,288.3418884277344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077087402344,288.3418884277344,1.0,0.7129996418952942,1.0,1.0,0.0,1.0,-3.491719007492065,3.4917092323303223,9.81299308477901e-06,2.7008118629455566,0.3656577467918396,0.3656577467918396,0.0,304.6374816894531,312.0,10988.6826171875,-0.0,4251.81494140625,1.0,283.1499938964844,287.7711181640625,289.6634216308594,290.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766270816326141,1.0,0.0,0.0,0.5684457421302795,0.5684494376182556,2.1561129770475418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.095703125,0.0,35.91154098510742,1895.4371337890625,0.0,440.1836242675781,0.2856637239456177,1.0,0.0,3.0,1.0,0.0
11980320,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6720278859138489,0.2842267751693725,0.2633898854255676,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8511533737182617,0.592251181602478,0.5666595101356506,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.8765358328819275,0.649709165096283,0.4573210775852203,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418884277344,0.7429700493812561,0.3870879411697387,0.3740455210208893,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3419189453125,0.6594499349594116,0.2686910629272461,1.246032476425171,288.3418884277344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3077087402344,288.3418884277344,1.0,0.7129996418952942,1.0,1.0,0.0,1.0,-3.491719007492065,3.4917092323303223,9.81299308477901e-06,2.7008118629455566,0.3656577467918396,0.3656577467918396,0.0,304.6374816894531,312.0,10988.6826171875,-0.0,4251.81494140625,1.0,283.1499938964844,287.7711181640625,289.6634216308594,290.476318359375,293.1499938964844,293.1499938964844,283.1499938964844,17980.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766270816326141,1.0,0.0,0.0,0.5684457421302795,0.5684494376182556,2.1561129770475418e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.095703125,0.0,35.91154098510742,1895.4371337890625,0.0,440.1836242675781,0.2856637239456177,1.0,0.0,3.0,1.0,0.0
11980380,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6705988645553589,0.2841558158397674,0.2634347677230835,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8492307066917419,0.5916476845741272,0.5662121772766113,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8767558932304382,0.6542180180549622,0.460519015789032,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7417469620704651,0.3873544931411743,0.3744109570980072,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6582624912261963,0.2688367068767547,1.247215986251831,288.3409423828125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062438964844,288.3409423828125,1.0,0.715101420879364,1.0,1.0,0.0,1.0,-3.496945381164551,3.496935606002808,9.84264988801442e-06,2.7049496173858643,0.3662238419055938,0.3662238419055938,0.0,307.6904296875,300.0,11008.5146484375,-0.0,4283.767578125,1.0,283.1499938964844,287.7694702148437,289.6640625,290.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17980.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763078987598419,1.0,0.0,0.0,0.5696722865104675,0.5696759819984436,2.1654276594063052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.500244140625,0.0,36.015907287597656,1895.4371337890625,0.0,439.3371887207031,0.2858246266841888,1.0,0.0,3.0,1.0,0.0
11980440,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6705988645553589,0.2841558158397674,0.2634347677230835,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8492307066917419,0.5916476845741272,0.5662121772766113,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.8767558932304382,0.6542180180549622,0.460519015789032,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7417469620704651,0.3873544931411743,0.3744109570980072,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.6582624912261963,0.2688367068767547,1.247215986251831,288.3409423828125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3062438964844,288.3409423828125,1.0,0.715101420879364,1.0,1.0,0.0,1.0,-3.496945381164551,3.496935606002808,9.84264988801442e-06,2.7049496173858643,0.3662238419055938,0.3662238419055938,0.0,307.6904296875,300.0,11008.5146484375,-0.0,4283.767578125,1.0,283.1499938964844,287.7694702148437,289.6640625,290.4773864746094,293.1499938964844,293.1499938964844,283.1499938964844,17980.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763078987598419,1.0,0.0,0.0,0.5696722865104675,0.5696759819984436,2.1654276594063052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.500244140625,0.0,36.015907287597656,1895.4371337890625,0.0,439.3371887207031,0.2858246266841888,1.0,0.0,3.0,1.0,0.0
