time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.6712400913238525,0.2841161489486694,0.2633478939533233,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.8498982787132263,0.5913336277008057,0.5658671855926514,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.8786409497261047,0.6564635634422302,0.4620305895805359,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7424977421760559,0.387480080127716,0.3744764924049377,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.6589581966400146,0.2689063549041748,1.2472714185714722,288.34014892578125,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055725097656,288.340087890625,1.0,0.7143855094909668,1.0,1.0,0.0,1.0,-3.4983932971954346,3.4983835220336914,9.851025424723048e-06,2.706151247024536,0.3664975464344024,0.3664975464344024,0.0,306.3848876953125,300.0,11017.013671875,-0.0,4279.77978515625,1.0,283.1499938964844,287.7685546875,289.6658630371094,290.4794006347656,293.1499938964844,293.1499938964844,283.1499938964844,17980.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760912954807281,1.0,0.0,0.0,0.5702723264694214,0.5702759623527527,2.1699914753980923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.730712890625,0.0,36.067138671875,1895.4371337890625,0.0,438.7637939453125,0.2859037518501282,1.0,0.0,3.0,1.0,0.0
11980560,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.672600507736206,0.2840843498706817,0.2632104158401489,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8514240980148315,0.5910178422927856,0.565461277961731,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388977050781,0.8814709186553955,0.6587094664573669,0.4634988307952881,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.7439697980880737,0.3876079320907593,0.3744844198226928,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.660338819026947,0.2689822912216186,1.2470694780349731,288.3388977050781,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3050231933594,288.3388061523437,1.0,0.7130801677703857,1.0,1.0,0.0,1.0,-3.499273538589477,3.4992637634277344,9.856097676674835e-06,2.706874132156372,0.3667576014995575,0.3667576014995575,0.0,303.6199035644531,288.0,11024.6298828125,-0.0,4265.5751953125,1.0,283.1499938964844,287.767333984375,289.6687316894531,290.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17981.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758352041244507,1.0,0.0,0.0,0.5708468556404114,0.5708505511283875,2.174366287022168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.689697265625,0.0,36.11660385131836,1895.4371337890625,0.0,438.0868225097656,0.285980761051178,1.0,0.0,3.0,1.0,0.0
11980620,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6766621470451355,0.2840468287467956,0.2628687024116516,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8560673594474792,0.5903847217559814,0.5645527839660645,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8888891339302063,0.6632038354873657,0.4663669764995575,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7482637166976929,0.3878751397132873,0.3744155168533325,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6643916964530945,0.2691600024700165,1.2463232278823853,288.3359680175781,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358764648437,1.0,0.7092388868331909,1.0,1.0,0.0,1.0,-3.5002403259277344,3.500230550765991,9.861694707069546e-06,2.707676887512207,0.3672445118427276,0.3672445118427276,0.0,295.65899658203125,276.0,11038.392578125,-0.0,4220.53515625,1.0,283.1499938964844,287.7644958496094,289.6775817871094,290.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751732647418976,1.0,0.0,0.0,0.5719285011291504,0.5719321966171265,2.1826140894631866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.236083984375,0.0,36.210296630859375,1895.4371337890625,0.0,436.3419494628906,0.2861274480819702,1.0,0.0,3.0,1.0,0.0
11980680,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6766621470451355,0.2840468287467956,0.2628687024116516,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8560673594474792,0.5903847217559814,0.5645527839660645,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.8888891339302063,0.6632038354873657,0.4663669764995575,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7482637166976929,0.3878751397132873,0.3744155168533325,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.6643916964530945,0.2691600024700165,1.2463232278823853,288.3359680175781,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358764648437,1.0,0.7092388868331909,1.0,1.0,0.0,1.0,-3.5002403259277344,3.500230550765991,9.861694707069546e-06,2.707676887512207,0.3672445118427276,0.3672445118427276,0.0,295.65899658203125,276.0,11038.392578125,-0.0,4220.53515625,1.0,283.1499938964844,287.7644958496094,289.6775817871094,290.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751732647418976,1.0,0.0,0.0,0.5719285011291504,0.5719321966171265,2.1826140894631866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.236083984375,0.0,36.210296630859375,1895.4371337890625,0.0,436.3419494628906,0.2861274480819702,1.0,0.0,3.0,1.0,0.0
11980740,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6793161630630493,0.2840397953987121,0.2626716494560241,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8591294288635254,0.590054988861084,0.5640471577644348,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8934548497200012,0.6655414700508118,0.4678348004817962,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.7510517835617065,0.3880201578140259,0.3743527829647064,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.6670306921005249,0.2692666053771972,1.2458434104919434,288.3344116210937,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.33428955078125,1.0,0.7068133354187012,1.0,1.0,0.0,1.0,-3.5005083084106445,3.5004985332489014,9.86324630503077e-06,2.707899332046509,0.3674809336662292,0.3674809336662292,0.0,290.67828369140625,276.0,11044.921875,-0.0,4191.46435546875,1.0,283.1499938964844,287.762939453125,289.6839294433594,290.49755859375,293.1499938964844,293.1499938964844,283.1499938964844,17983.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747412502765655,1.0,0.0,0.0,0.5724560022354126,0.5724596977233887,2.1866419785965263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.0703125,0.0,36.25619125366211,1895.4371337890625,0.0,435.20697021484375,0.286199539899826,1.0,0.0,3.0,1.0,0.0
11980800,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.682016134262085,0.2840393185615539,0.2624842524528503,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8622602820396423,0.5897499322891235,0.563568115234375,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8979933857917786,0.6676985025405884,0.469180703163147,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.7538902163505554,0.388156920671463,0.3742859661579132,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.6697181463241577,0.2693728804588318,1.2453800439834597,288.3329467773437,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038330078125,288.3328552246094,1.0,0.7044163346290588,1.0,1.0,0.0,1.0,-3.500688076019287,3.500678300857544,9.864278581517285e-06,2.708045482635498,0.3676899671554565,0.3676899671554565,0.0,285.7746276855469,264.0,11050.6513671875,-0.0,4162.6201171875,1.0,283.1499938964844,287.76153564453125,289.6908874511719,290.50439453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742853939533233,1.0,0.0,0.0,0.5729231834411621,0.5729268789291382,2.1902124558437208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.70703125,0.0,36.29691696166992,1895.4371337890625,0.0,434.0125122070313,0.2862635850906372,1.0,0.0,3.0,1.0,0.0
11980860,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883243322372437,0.2840536832809448,0.2620845139026642,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.8696348071098328,0.5891109704971313,0.5625415444374084,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085107445716858,0.6721869707107544,0.4719626009464264,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605561017990112,0.3884488046169281,0.3741284310817718,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760188341140747,0.2696166336536407,1.2443971633911133,288.32989501953125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036804199219,288.3298034667969,1.0,0.6990737318992615,1.0,1.0,0.0,1.0,-3.5009469985961914,3.500937223434448,9.865732863545418e-06,2.7082440853118896,0.3680838346481323,0.3680838346481323,0.0,274.8975830078125,252.0,11060.916015625,-0.0,4098.26806640625,1.0,283.1499938964844,287.7586364746094,289.7081604003906,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17985.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735192060470581,1.0,0.0,0.0,0.573818027973175,0.5738217234611511,2.1970597785525573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.052734375,0.0,36.375518798828125,1895.4371337890625,0.0,432.0124816894531,0.2863879799842834,1.0,0.0,3.0,1.0,0.0
11980920,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883243322372437,0.2840536832809448,0.2620845139026642,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.8696348071098328,0.5891109704971313,0.5625415444374084,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9085107445716858,0.6721869707107544,0.4719626009464264,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605561017990112,0.3884488046169281,0.3741284310817718,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760188341140747,0.2696166336536407,1.2443971633911133,288.32989501953125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036804199219,288.3298034667969,1.0,0.6990737318992615,1.0,1.0,0.0,1.0,-3.5009469985961914,3.500937223434448,9.865732863545418e-06,2.7082440853118896,0.3680838346481323,0.3680838346481323,0.0,274.8975830078125,252.0,11060.916015625,-0.0,4098.26806640625,1.0,283.1499938964844,287.7586364746094,289.7081604003906,290.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,17985.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735192060470581,1.0,0.0,0.0,0.573818027973175,0.5738217234611511,2.1970597785525573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.052734375,0.0,36.375518798828125,1895.4371337890625,0.0,432.0124816894531,0.2863879799842834,1.0,0.0,3.0,1.0,0.0
11980980,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954244375228882,0.2840817272663116,0.2616797387599945,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780380487442017,0.5884630084037781,0.56148761510849,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.9210450649261476,0.6766601204872131,0.4747202694416046,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.76814866065979,0.3887445330619812,0.3739559352397918,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6831571459770203,0.2698850035667419,1.2434364557266235,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3265686035156,1.0,0.6934441924095154,1.0,1.0,0.0,1.0,-3.5011463165283203,3.501136541366577,9.866808795777615e-06,2.708380699157715,0.3683988749980926,0.3683988749980926,0.0,263.5061950683594,240.0,11067.939453125,-0.0,4030.678955078125,1.0,283.1499938964844,287.755615234375,289.72625732421875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733206033706665,1.0,0.0,0.0,0.574558675289154,0.5745623707771301,2.2027348833830732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.446044921875,0.0,36.44205474853516,1895.4371337890625,0.0,431.49560546875,0.2864954769611358,1.0,0.0,3.0,1.0,0.0
11981040,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954244375228882,0.2840817272663116,0.2616797387599945,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780380487442017,0.5884630084037781,0.56148761510849,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.9210450649261476,0.6766601204872131,0.4747202694416046,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.76814866065979,0.3887445330619812,0.3739559352397918,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6831571459770203,0.2698850035667419,1.2434364557266235,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3265686035156,1.0,0.6934441924095154,1.0,1.0,0.0,1.0,-3.5011463165283203,3.501136541366577,9.866808795777615e-06,2.708380699157715,0.3683988749980926,0.3683988749980926,0.0,263.5061950683594,240.0,11067.939453125,-0.0,4030.678955078125,1.0,283.1499938964844,287.755615234375,289.72625732421875,290.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733206033706665,1.0,0.0,0.0,0.574558675289154,0.5745623707771301,2.2027348833830732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.446044921875,0.0,36.44205474853516,1895.4371337890625,0.0,431.49560546875,0.2864954769611358,1.0,0.0,3.0,1.0,0.0
11981100,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.6992456316947937,0.2840990126132965,0.2614766657352447,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.8826078176498413,0.5881345272064209,0.5609524250030518,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.9279106259346008,0.6788888573646545,0.4760907888412475,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.7722819447517395,0.3888922333717346,0.3738656640052795,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.6870201826095581,0.2700265049934387,1.2429711818695068,288.3250427246094,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.3249206542969,1.0,0.6905624270439148,1.0,1.0,0.0,1.0,-3.5012385845184326,3.501228809356689,9.867289918474851e-06,2.708437919616699,0.3685211539268493,0.3685211539268493,0.0,257.7024230957031,240.0,11070.099609375,-0.0,3996.21630859375,1.0,283.1499938964844,287.7540588378906,289.7347717285156,290.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17988.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733940660953522,1.0,0.0,0.0,0.5748580694198608,0.5748617649078369,2.2050310022336816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.128173828125,0.0,36.469669342041016,1895.4371337890625,0.0,431.6867370605469,0.2865411639213562,1.0,0.0,3.0,1.0,0.0
11981160,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.7032404541969299,0.2841177582740783,0.2612735033035278,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.8874214291572571,0.5878028273582458,0.560412585735321,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.9350581169128418,0.6811116933822632,0.4774561524391174,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7766405344009399,0.3890392780303955,0.3737732768058777,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.6910741925239563,0.2701720297336578,1.2425169944763184,288.32342529296875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32330322265625,1.0,0.6876497268676758,1.0,1.0,0.0,1.0,-3.5013296604156494,3.5013198852539062,9.86775467026746e-06,2.70849084854126,0.3686177432537079,0.3686177432537079,0.0,251.8550720214844,228.0,11071.306640625,-0.0,3961.488037109375,1.0,283.1499938964844,287.7525329589844,289.7427978515625,290.5578918457031,293.1499938964844,293.1499938964844,283.1499938964844,17990.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735314846038818,1.0,0.0,0.0,0.5751053094863892,0.5751090049743652,2.2069285066095293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.431884765625,0.0,36.49308395385742,1895.4371337890625,0.0,432.0445251464844,0.2865808010101318,1.0,0.0,3.0,1.0,0.0
11981220,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116888761520386,0.2841586470603943,0.2608673870563507,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.897798478603363,0.5871298313140869,0.5593206882476807,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.949880838394165,0.6855387091636658,0.4801717102527618,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7860543131828308,0.3893304765224457,0.3735827803611755,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6997575759887695,0.2704734802246094,1.241641879081726,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036499023437,288.32012939453125,1.0,0.6817538142204285,1.0,1.0,0.0,1.0,-3.5015125274658203,3.501502513885498,9.868665074463934e-06,2.708587884902954,0.3687271773815155,0.3687271773815155,0.0,240.07652282714844,216.0,11070.6689453125,-0.0,3891.52685546875,1.0,283.1499938964844,287.74957275390625,289.7571105957031,290.57293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738576114177704,1.0,0.0,0.0,0.5754281282424927,0.5754318237304688,2.2094065244004923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.832275390625,0.0,36.52595520019531,1895.4371337890625,0.0,432.8947143554688,0.2866397798061371,1.0,0.0,3.0,1.0,0.0
11981280,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7116888761520386,0.2841586470603943,0.2608673870563507,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.897798478603363,0.5871298313140869,0.5593206882476807,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.949880838394165,0.6855387091636658,0.4801717102527618,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7860543131828308,0.3893304765224457,0.3735827803611755,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202819824219,0.6997575759887695,0.2704734802246094,1.241641879081726,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036499023437,288.32012939453125,1.0,0.6817538142204285,1.0,1.0,0.0,1.0,-3.5015125274658203,3.501502513885498,9.868665074463934e-06,2.708587884902954,0.3687271773815155,0.3687271773815155,0.0,240.07652282714844,216.0,11070.6689453125,-0.0,3891.52685546875,1.0,283.1499938964844,287.74957275390625,289.7571105957031,290.57293701171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738576114177704,1.0,0.0,0.0,0.5754281282424927,0.5754318237304688,2.2094065244004923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.832275390625,0.0,36.52595520019531,1895.4371337890625,0.0,432.8947143554688,0.2866397798061371,1.0,0.0,3.0,1.0,0.0
11981340,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203459739685059,0.2842031419277191,0.2604621648788452,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9094852209091188,0.5864441990852356,0.5582141280174255,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649343490600586,0.6899386644363403,0.4828666448593139,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964485883712769,0.3896169066429138,0.3733853697776794,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092252969741821,0.2707874178886413,1.240812063217163,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036193847656,288.3171081542969,1.0,0.6757850050926208,1.0,1.0,0.0,1.0,-3.501699924468994,3.501690149307251,9.8695709311869e-06,2.7086777687072754,0.3687113523483276,0.3687113523483276,0.0,228.2298583984375,204.0,11065.599609375,-0.0,3821.162353515625,1.0,283.1499938964844,287.74676513671875,289.7694396972656,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740772545337677,1.0,0.0,0.0,0.5754910111427307,0.5754947066307068,2.209889693460809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.526123046875,0.0,36.53750228881836,1895.4371337890625,0.0,433.46826171875,0.2866674661636352,1.0,0.0,3.0,1.0,0.0
11981400,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203459739685059,0.2842031419277191,0.2604621648788452,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9094852209091188,0.5864441990852356,0.5582141280174255,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649343490600586,0.6899386644363403,0.4828666448593139,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964485883712769,0.3896169066429138,0.3733853697776794,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092252969741821,0.2707874178886413,1.240812063217163,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036193847656,288.3171081542969,1.0,0.6757850050926208,1.0,1.0,0.0,1.0,-3.501699924468994,3.501690149307251,9.8695709311869e-06,2.7086777687072754,0.3687113523483276,0.3687113523483276,0.0,228.2298583984375,204.0,11065.599609375,-0.0,3821.162353515625,1.0,283.1499938964844,287.74676513671875,289.7694396972656,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740772545337677,1.0,0.0,0.0,0.5754910111427307,0.5754947066307068,2.209889693460809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.526123046875,0.0,36.53750228881836,1895.4371337890625,0.0,433.46826171875,0.2866674661636352,1.0,0.0,3.0,1.0,0.0
11981460,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7294998168945312,0.284250795841217,0.2600585520267486,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235339164733888,0.5857468843460083,0.5570949912071228,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797149300575256,0.6943101286888123,0.4855408668518066,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8078721761703491,0.3898983597755432,0.3731818795204162,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190200090408325,0.2711127400398254,1.2400274276733398,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30352783203125,288.3143920898437,1.0,0.6697597503662109,1.0,1.0,0.0,1.0,-3.5018961429595947,3.501886367797852,9.870500434772111e-06,2.7087645530700684,0.368556946516037,0.368556946516037,0.0,216.34762573242188,192.0,11055.7412109375,-0.0,3750.599853515625,1.0,283.1499938964844,287.7442626953125,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740804433822632,1.0,0.0,0.0,0.5752641558647156,0.5752678513526917,2.2081476203084094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.467041015625,0.0,36.525089263916016,1895.4371337890625,0.0,433.47662353515625,0.2866597473621368,1.0,0.0,3.0,1.0,0.0
11981520,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7294998168945312,0.284250795841217,0.2600585520267486,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9235339164733888,0.5857468843460083,0.5570949912071228,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.9797149300575256,0.6943101286888123,0.4855408668518066,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.8078721761703491,0.3898983597755432,0.3731818795204162,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7190200090408325,0.2711127400398254,1.2400274276733398,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30352783203125,288.3143920898437,1.0,0.6697597503662109,1.0,1.0,0.0,1.0,-3.5018961429595947,3.501886367797852,9.870500434772111e-06,2.7087645530700684,0.368556946516037,0.368556946516037,0.0,216.34762573242188,192.0,11055.7412109375,-0.0,3750.599853515625,1.0,283.1499938964844,287.7442626953125,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740804433822632,1.0,0.0,0.0,0.5752641558647156,0.5752678513526917,2.2081476203084094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.467041015625,0.0,36.525089263916016,1895.4371337890625,0.0,433.47662353515625,0.2866597473621368,1.0,0.0,3.0,1.0,0.0
11981580,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396435737609863,0.2843018770217895,0.2596571445465088,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9394945502281188,0.5850391387939453,0.555965006351471,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9937904477119446,0.6986523866653442,0.4881941974163055,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.819836437702179,0.3901749849319458,0.3729730248451233,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7292983531951904,0.2714491188526153,1.2392886877059937,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30340576171875,288.3120422363281,1.0,0.6636868715286255,1.0,1.0,0.0,1.0,-3.502105712890625,3.502095937728882,9.871482689050026e-06,2.7088537216186523,0.3682515621185303,0.3682515621185303,0.0,204.44601440429688,180.0,11040.7626953125,-0.0,3679.946044921875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738487899303436,1.0,0.0,0.0,0.5747199058532715,0.5747236013412476,2.203971227743296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.60205078125,0.0,36.48629379272461,1895.4371337890625,0.0,432.8717041015625,0.2866128385066986,1.0,0.0,3.0,1.0,0.0
11981640,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7396435737609863,0.2843018770217895,0.2596571445465088,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9394945502281188,0.5850391387939453,0.555965006351471,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9937904477119446,0.6986523866653442,0.4881941974163055,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.819836437702179,0.3901749849319458,0.3729730248451233,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.7292983531951904,0.2714491188526153,1.2392886877059937,288.3121032714844,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30340576171875,288.3120422363281,1.0,0.6636868715286255,1.0,1.0,0.0,1.0,-3.502105712890625,3.502095937728882,9.871482689050026e-06,2.7088537216186523,0.3682515621185303,0.3682515621185303,0.0,204.44601440429688,180.0,11040.7626953125,-0.0,3679.946044921875,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738487899303436,1.0,0.0,0.0,0.5747199058532715,0.5747236013412476,2.203971227743296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.60205078125,0.0,36.48629379272461,1895.4371337890625,0.0,432.8717041015625,0.2866128385066986,1.0,0.0,3.0,1.0,0.0
11981700,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7449942827224731,0.2843248546123504,0.2594663798809051,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9475945830345154,0.5846776962280273,0.5554057955741882,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.9990000128746032,0.7008466720581055,0.488404780626297,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.8258540034294128,0.3903076946735382,0.3728761374950409,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7345932722091675,0.2716178297996521,1.2389819622039795,288.3109436035156,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3033752441406,288.3108215332031,1.0,0.6605667471885681,1.0,1.0,0.0,1.0,-3.501046657562256,3.5010368824005127,9.86575378192356e-06,2.708122730255127,0.3680350184440613,0.3680350184440613,0.0,198.70497131347656,180.0,11030.1728515625,-0.0,3642.938720703125,1.0,283.1499938964844,287.7411193847656,289.7945861816406,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736488461494446,1.0,0.0,0.0,0.5743157267570496,0.5743194222450256,2.2008725508726457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.89404296875,0.0,36.4559440612793,1895.4371337890625,0.0,432.3502807617188,0.2865731120109558,1.0,0.0,3.0,1.0,0.0
11981760,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7489386200904846,0.2843092083930969,0.2593232691287994,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.953277587890625,0.5842753648757935,0.5548957586288452,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9990000128746032,0.703586220741272,0.4807876050472259,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.8302398920059204,0.3904019892215729,0.3728290200233459,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7385046482086182,0.2717550992965698,1.2389299869537354,288.30645751953125,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052673339844,288.305908203125,1.0,0.6568875312805176,1.0,1.0,0.0,1.0,-3.490928649902344,3.4909188747406006,9.809256880544126e-06,2.7004599571228027,0.3677243590354919,0.3677243590354919,0.0,194.281982421875,183.0,11007.1259765625,-0.0,3591.884765625,1.0,283.1499938964844,287.7389831542969,289.79888916015625,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18012.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734002947807312,1.0,0.0,0.0,0.573768675327301,0.5737724304199219,2.1966819474528165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.415771484375,0.0,36.415035247802734,1895.4371337890625,0.0,431.7029724121094,0.2865193784236908,1.0,0.0,3.0,1.0,0.0
11981820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7528883218765259,0.2842663526535034,0.2591460049152374,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9585436582565308,0.5834425091743469,0.5539759397506714,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7103670835494995,0.4726527333259582,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.8346764445304871,0.390576034784317,0.3728481531143188,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7425673604011536,0.2720631062984466,1.239546537399292,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2977294921875,1.0,0.6536502242088318,1.0,1.0,0.0,1.0,-3.4805712699890137,3.4805614948272705,9.7501988420845e-06,2.6921019554138184,0.3668871819972992,0.3668871819972992,0.0,189.97735595703125,186.0,10966.376953125,-0.0,3541.197998046875,1.0,283.1499938964844,287.7325134277344,289.8060302734375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18021.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726023375988006,1.0,0.0,0.0,0.572150468826294,0.57215416431427,2.1843083786166065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.28759765625,0.0,36.29125213623047,1895.4371337890625,0.0,429.6314697265625,0.2863533496856689,1.0,0.0,3.0,1.0,0.0
11981880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.7528883218765259,0.2842663526535034,0.2591460049152374,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9585436582565308,0.5834425091743469,0.5539759397506714,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7103670835494995,0.4726527333259582,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.8346764445304871,0.390576034784317,0.3728481531143188,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.7425673604011536,0.2720631062984466,1.239546537399292,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164367675781,288.2977294921875,1.0,0.6536502242088318,1.0,1.0,0.0,1.0,-3.4805712699890137,3.4805614948272705,9.7501988420845e-06,2.6921019554138184,0.3668871819972992,0.3668871819972992,0.0,189.97735595703125,186.0,10966.376953125,-0.0,3541.197998046875,1.0,283.1499938964844,287.7325134277344,289.8060302734375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18021.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726023375988006,1.0,0.0,0.0,0.572150468826294,0.57215416431427,2.1843083786166065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.28759765625,0.0,36.29125213623047,1895.4371337890625,0.0,429.6314697265625,0.2863533496856689,1.0,0.0,3.0,1.0,0.0
11981940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7539900541305542,0.2842362523078918,0.2590813040733337,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.9598370790481568,0.5829347968101501,0.5534617304801941,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.9990000128746032,0.7143804430961609,0.4704026281833648,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8359581828117371,0.3906720578670501,0.3728999197483063,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7438099980354309,0.2722610533237457,1.2402238845825195,288.2958679199219,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.322509765625,288.2958068847656,1.0,0.65278559923172,1.0,1.0,0.0,1.0,-3.478040933609009,3.4780311584472656,9.735728781379294e-06,2.690034866333008,0.366305261850357,0.366305261850357,0.0,188.81309509277344,186.0,10942.890625,-0.0,3528.189208984375,1.0,283.1499938964844,287.7307434082031,289.8096618652344,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18025.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719057381153106,1.0,0.0,0.0,0.5709891319274902,0.5709928274154663,2.1754503976012532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.19775390625,0.0,36.19940185546875,1895.4371337890625,0.0,427.8312683105469,0.2862245142459869,1.0,0.0,3.0,1.0,0.0
11982000,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7543523907661438,0.2842154204845428,0.2590501010417938,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.9601742029190063,0.5825961232185364,0.5531312227249146,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.9990000128746032,0.7169541716575623,0.469649076461792,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.8364096283912659,0.3907341659069061,0.3729455769062042,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7442860007286072,0.2723950445652008,1.2407537698745728,288.2953491210937,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2953186035156,1.0,0.6525406241416931,1.0,1.0,0.0,1.0,-3.477389335632324,3.477379560470581,9.73190526565304e-06,2.6894659996032715,0.365885317325592,0.365885317325592,0.0,188.4316864013672,189.0,10927.0927734375,-0.0,3524.359130859375,1.0,283.1499938964844,287.7302551269531,289.81207275390625,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18028.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713792502880096,1.0,0.0,0.0,0.5701425671577454,0.5701462626457214,2.1690043539024373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.879150390625,0.0,36.13168716430664,1895.4371337890625,0.0,426.475830078125,0.2861280143260956,1.0,0.0,3.0,1.0,0.0
11982060,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7542387247085571,0.2841599285602569,0.2590038776397705,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9595996141433716,0.581752359867096,0.5523425340652466,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9990000128746032,0.7229943871498108,0.4697836339473724,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364370465278625,0.3908858001232147,0.3730914890766144,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7445037364959717,0.2727289497852325,1.2422608137130735,288.2962341308594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2963256835937,1.0,0.6528176665306091,1.0,1.0,0.0,1.0,-3.4785306453704834,3.47852087020874,9.737915206642356e-06,2.6902084350585938,0.3647260069847107,0.3647260069847107,0.0,188.53810119628903,192.0,10886.396484375,-0.0,3527.7412109375,1.0,283.1499938964844,287.7308654785156,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18033.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699440598487854,1.0,0.0,0.0,0.567784309387207,0.5677880048751831,2.1510983216899152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.5107421875,0.0,35.94115447998047,1895.4371337890625,0.0,422.8028259277344,0.285852700471878,1.0,0.0,3.0,1.0,0.0
11982120,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7542387247085571,0.2841599285602569,0.2590038776397705,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9595996141433716,0.581752359867096,0.5523425340652466,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9990000128746032,0.7229943871498108,0.4697836339473724,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364370465278625,0.3908858001232147,0.3730914890766144,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7445037364959717,0.2727289497852325,1.2422608137130735,288.2962341308594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313903808594,288.2963256835937,1.0,0.6528176665306091,1.0,1.0,0.0,1.0,-3.4785306453704834,3.47852087020874,9.737915206642356e-06,2.6902084350585938,0.3647260069847107,0.3647260069847107,0.0,188.53810119628903,192.0,10886.396484375,-0.0,3527.7412109375,1.0,283.1499938964844,287.7308654785156,289.81805419921875,290.6229858398437,293.1499938964844,293.1499938964844,283.1499938964844,18033.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699440598487854,1.0,0.0,0.0,0.567784309387207,0.5677880048751831,2.1510983216899152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.5107421875,0.0,35.94115447998047,1895.4371337890625,0.0,422.8028259277344,0.285852700471878,1.0,0.0,3.0,1.0,0.0
11982180,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.7531065344810486,0.2840960621833801,0.2589858174324035,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.9575985074043274,0.5809133052825928,0.5515943765640259,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.9990000128746032,0.7285268306732178,0.4719369113445282,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8353667855262756,0.3910341560840606,0.3732702434062958,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.743740975856781,0.2730516493320465,1.243902325630188,288.2994079589844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.299560546875,1.0,0.6539759039878845,1.0,1.0,0.0,1.0,-3.482385873794556,3.4823760986328125,9.75919556367444e-06,2.693073511123657,0.3634114563465118,0.3634114563465118,0.0,189.70396423339844,195.0,10842.8583984375,-0.0,3543.9638671875,1.0,283.1499938964844,287.7333679199219,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18039.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684725999832153,1.0,0.0,0.0,0.5650939345359802,0.5650976300239563,2.1307609898713054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.51025390625,0.0,35.72221374511719,1895.4371337890625,0.0,419.070068359375,0.2855325639247894,1.0,0.0,3.0,1.0,0.0
11982240,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.7531065344810486,0.2840960621833801,0.2589858174324035,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.9575985074043274,0.5809133052825928,0.5515943765640259,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.9990000128746032,0.7285268306732178,0.4719369113445282,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8353667855262756,0.3910341560840606,0.3732702434062958,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.743740975856781,0.2730516493320465,1.243902325630188,288.2994079589844,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33367919921875,288.299560546875,1.0,0.6539759039878845,1.0,1.0,0.0,1.0,-3.482385873794556,3.4823760986328125,9.75919556367444e-06,2.693073511123657,0.3634114563465118,0.3634114563465118,0.0,189.70396423339844,195.0,10842.8583984375,-0.0,3543.9638671875,1.0,283.1499938964844,287.7333679199219,289.8238830566406,290.6255798339844,293.1499938964844,293.1499938964844,283.1499938964844,18039.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684725999832153,1.0,0.0,0.0,0.5650939345359802,0.5650976300239563,2.1307609898713054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.51025390625,0.0,35.72221374511719,1895.4371337890625,0.0,419.070068359375,0.2855325639247894,1.0,0.0,3.0,1.0,0.0
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3015441894531,0.7522804141044617,0.2840598225593567,0.2589823007583618,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.9562214612960817,0.5804949402809143,0.5512311458587646,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.9990000128746032,0.731133759021759,0.4735383093357086,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.8345518708229065,0.3911072611808777,0.3733681738376617,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3015441894531,0.7431067824363708,0.2732069790363312,1.2447433471679688,288.3016052246094,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3338623046875,288.3017883300781,1.0,0.6547817587852478,1.0,1.0,0.0,1.0,-3.484999418258667,3.484989643096924,9.773709280125333e-06,2.695042848587036,0.3626940548419952,0.3626940548419952,0.0,190.5644378662109,195.0,10819.6650390625,-0.0,3555.396484375,1.0,283.1499938964844,287.73516845703125,289.8265686035156,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18041.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677451252937317,1.0,0.0,0.0,0.5636234283447266,0.5636271238327026,2.119686115520381e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.096435546875,0.0,35.6022834777832,1895.4371337890625,0.0,417.2369689941406,0.2853563129901886,1.0,0.0,3.0,1.0,0.0
