time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.7513373494148254,0.2840204834938049,0.2589804232120514,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.9546660780906676,0.5800767540931702,0.5508727431297302,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.9990000128746032,0.733654797077179,0.4753837585449219,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.8336108922958374,0.391179621219635,0.3734699487686157,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040466308594,0.7423577308654785,0.2733582556247711,1.2455878257751465,288.3041076660156,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3043212890625,1.0,0.6556923985481262,1.0,1.0,0.0,1.0,-3.487923383712769,3.4879136085510254,9.78998559730826e-06,2.6972556114196777,0.3619366884231567,0.3619366884231567,0.0,191.5558624267578,198.0,10795.3994140625,-0.0,3568.37744140625,1.0,283.1499938964844,287.7371826171875,289.8290100097656,290.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18044.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467022180557251,1.0,0.0,0.0,0.5620717406272888,0.5620754361152649,2.10803072775434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.344970703125,0.0,35.4756965637207,1895.4371337890625,0.0,415.4232177734375,0.2851698994636535,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7492064237594604,0.283932477235794,0.2589780390262604,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.9511564373970032,0.5792402029037476,0.5501663088798523,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9990000128746032,0.7384792566299438,0.4796104729175567,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.8314631581306458,0.3913221061229706,0.3736816346645355,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7406166791915894,0.2736492753028869,1.2472728490829468,288.30987548828125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.331787109375,288.31011962890625,1.0,0.6577427387237549,1.0,1.0,0.0,1.0,-3.494435310363769,3.4944255352020264,9.826333553064616e-06,2.702202796936035,0.3602976202964782,0.3602976202964782,0.0,193.83230590820312,201.0,10743.2783203125,-0.0,3597.767822265625,1.0,283.1499938964844,287.7419128417969,289.8329772949219,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18049.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655613005161285,1.0,0.0,0.0,0.5587190389633179,0.558722734451294,2.082957628601889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.65283203125,0.0,35.202392578125,1895.4371337890625,0.0,411.7821960449219,0.2847665250301361,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.7492064237594604,0.283932477235794,0.2589780390262604,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30987548828125,0.9511564373970032,0.5792402029037476,0.5501663088798523,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.9990000128746032,0.7384792566299438,0.4796104729175567,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.8314631581306458,0.3913221061229706,0.3736816346645355,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7406166791915894,0.2736492753028869,1.2472728490829468,288.30987548828125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.331787109375,288.31011962890625,1.0,0.6577427387237549,1.0,1.0,0.0,1.0,-3.494435310363769,3.4944255352020264,9.826333553064616e-06,2.702202796936035,0.3602976202964782,0.3602976202964782,0.0,193.83230590820312,201.0,10743.2783203125,-0.0,3597.767822265625,1.0,283.1499938964844,287.7419128417969,289.8329772949219,290.6278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18049.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655613005161285,1.0,0.0,0.0,0.5587190389633179,0.558722734451294,2.082957628601889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.65283203125,0.0,35.202392578125,1895.4371337890625,0.0,411.7821960449219,0.2847665250301361,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7468685507774353,0.2838324606418609,0.2589741051197052,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.947271764278412,0.5784022212028503,0.5494686365127563,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9990000128746032,0.7430570125579834,0.4843319356441498,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.829086184501648,0.3914614617824554,0.3739002346992492,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7386660575866699,0.2739266753196716,1.2489409446716309,288.31646728515625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3167419433594,1.0,0.6600041389465332,1.0,1.0,0.0,1.0,-3.50153923034668,3.5015294551849365,9.866109394351952e-06,2.7076163291931152,0.3584815859794616,0.3584815859794616,0.0,196.3898162841797,204.0,10685.8349609375,-0.0,3630.39013671875,1.0,283.1499938964844,287.7473449707031,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18054.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640180170536041,1.0,0.0,0.0,0.5550165772438049,0.555020272731781,2.0554429269736832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.138427734375,0.0,34.901222229003906,1895.4371337890625,0.0,407.970458984375,0.2843213081359863,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7468685507774353,0.2838324606418609,0.2589741051197052,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.947271764278412,0.5784022212028503,0.5494686365127563,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.9990000128746032,0.7430570125579834,0.4843319356441498,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.829086184501648,0.3914614617824554,0.3739002346992492,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163757324219,0.7386660575866699,0.2739266753196716,1.2489409446716309,288.31646728515625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.3167419433594,1.0,0.6600041389465332,1.0,1.0,0.0,1.0,-3.50153923034668,3.5015294551849365,9.866109394351952e-06,2.7076163291931152,0.3584815859794616,0.3584815859794616,0.0,196.3898162841797,204.0,10685.8349609375,-0.0,3630.39013671875,1.0,283.1499938964844,287.7473449707031,289.8355407714844,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18054.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640180170536041,1.0,0.0,0.0,0.5550165772438049,0.555020272731781,2.0554429269736832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.138427734375,0.0,34.901222229003906,1895.4371337890625,0.0,407.970458984375,0.2843213081359863,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7444324493408203,0.2837218940258026,0.2589663863182068,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.9431647062301636,0.5775622725486755,0.5487754344940186,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9990000128746032,0.7474337220191956,0.4893434643745422,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.826592206954956,0.3915981650352478,0.3741224706172943,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7366104125976562,0.2741934657096863,1.250588059425354,288.32373046875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3240051269531,1.0,0.6623900532722473,1.0,1.0,0.0,1.0,-3.508972883224488,3.508962869644165,9.907843377732206e-06,2.7132909297943115,0.3564783036708832,0.3564783036708832,0.0,199.1248016357422,207.0,10622.58984375,-0.0,3665.01025390625,1.0,283.1499938964844,287.75341796875,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623256921768188,1.0,0.0,0.0,0.5509508848190308,0.5509545803070068,2.0254393717777933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.62451171875,0.0,34.57155227661133,1895.4371337890625,0.0,403.83111572265625,0.2838334739208221,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7444324493408203,0.2837218940258026,0.2589663863182068,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32373046875,0.9431647062301636,0.5775622725486755,0.5487754344940186,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.9990000128746032,0.7474337220191956,0.4893434643745422,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236694335937,0.826592206954956,0.3915981650352478,0.3741224706172943,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7366104125976562,0.2741934657096863,1.250588059425354,288.32373046875,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3240051269531,1.0,0.6623900532722473,1.0,1.0,0.0,1.0,-3.508972883224488,3.508962869644165,9.907843377732206e-06,2.7132909297943115,0.3564783036708832,0.3564783036708832,0.0,199.1248016357422,207.0,10622.58984375,-0.0,3665.01025390625,1.0,283.1499938964844,287.75341796875,289.8367919921875,290.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18059.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623256921768188,1.0,0.0,0.0,0.5509508848190308,0.5509545803070068,2.0254393717777933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.62451171875,0.0,34.57155227661133,1895.4371337890625,0.0,403.83111572265625,0.2838334739208221,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.7419639229774475,0.2836025953292846,0.2589542865753174,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.9389384984970092,0.5767205357551575,0.5480844378471375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9990000128746032,0.7516385912895203,0.4945171773433685,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.8240477442741394,0.3917330205440521,0.3743468523025512,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7345132827758789,0.2744526863098144,1.252217173576355,288.33160400390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3319091796875,1.0,0.6648474335670471,1.0,1.0,0.0,1.0,-3.5165798664093018,3.5165698528289795,9.95065965980757e-06,2.719104528427124,0.3542759120464325,0.3542759120464325,0.0,201.9722137451172,210.0,10553.130859375,-0.0,3700.872314453125,1.0,283.1499938964844,287.76007080078125,289.8367614746094,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18064.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604387581348419,1.0,0.0,0.0,0.5465054512023926,0.5465090870857239,1.9928858563389443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.970947265625,0.0,34.21249771118164,1895.4371337890625,0.0,399.2649841308594,0.2833019495010376,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.7419639229774475,0.2836025953292846,0.2589542865753174,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.9389384984970092,0.5767205357551575,0.5480844378471375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.9990000128746032,0.7516385912895203,0.4945171773433685,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.8240477442741394,0.3917330205440521,0.3743468523025512,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314819335937,0.7345132827758789,0.2744526863098144,1.252217173576355,288.33160400390625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.3319091796875,1.0,0.6648474335670471,1.0,1.0,0.0,1.0,-3.5165798664093018,3.5165698528289795,9.95065965980757e-06,2.719104528427124,0.3542759120464325,0.3542759120464325,0.0,201.9722137451172,210.0,10553.130859375,-0.0,3700.872314453125,1.0,283.1499938964844,287.76007080078125,289.8367614746094,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18064.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604387581348419,1.0,0.0,0.0,0.5465054512023926,0.5465090870857239,1.9928858563389443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.970947265625,0.0,34.21249771118164,1895.4371337890625,0.0,399.2649841308594,0.2833019495010376,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.740730345249176,0.2835401892662048,0.2589465677738189,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.9368039965629578,0.5762993097305298,0.547739565372467,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.9990000128746032,0.7536817789077759,0.4971386790275574,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.8227691650390625,0.3918001651763916,0.3744596540927887,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3356628417969,0.7334615588188171,0.2745802700519562,1.2530264854431152,288.3357849121094,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3191833496094,288.33612060546875,1.0,0.6660922765731812,1.0,1.0,0.0,1.0,-3.520418167114258,3.5204081535339355,9.972303814720362e-06,2.7220394611358643,0.3530948460102081,0.3530948460102081,0.0,203.4246520996093,210.0,10515.9189453125,-0.0,3719.1171875,1.0,283.1499938964844,287.7636108398437,289.8362731933594,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18067.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594115316867828,1.0,0.0,0.0,0.5441321134567261,0.5441358089447021,1.9756146940608232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.788818359375,0.0,34.021446228027344,1895.4371337890625,0.0,396.8007507324219,0.2830190658569336,1.0,0.0,3.0,1.0,0.0
11982960,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7395025491714478,0.2834762930870056,0.2589379549026489,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.934666395187378,0.5758785605430603,0.5473952293395996,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.9990000128746032,0.7556899785995483,0.499771773815155,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8214914202690125,0.3918673098087311,0.3745729029178619,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7324129939079285,0.274707019329071,1.253833532333374,288.3401184082031,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.3404541015625,1.0,0.6673433780670166,1.0,1.0,0.0,1.0,-3.52426815032959,3.524258136749268,9.994038919103332e-06,2.724984169006348,0.3518611788749695,0.3518611788749695,0.0,204.89031982421875,213.0,10477.0751953125,-0.0,3737.507568359375,1.0,283.1499938964844,287.7673034667969,289.83551025390625,290.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18069.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583302736282348,1.0,0.0,0.0,0.5416616797447205,0.5416653752326965,1.9577161225470263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.05419921875,0.0,33.823036193847656,1895.4371337890625,0.0,394.22308349609375,0.2827252447605133,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.737072765827179,0.2833448946475982,0.2589181363582611,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9304057359695436,0.5750396847724915,0.5467098951339722,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9990000128746032,0.7596049308776855,0.505052387714386,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8189461827278137,0.3920024335384369,0.3748009800910949,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7303335070610046,0.2749590873718261,1.2554446458816528,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123474121094,288.3495788574219,1.0,0.66985684633255,1.0,1.0,0.0,1.0,-3.531984329223633,3.5319743156433105,1.00376773843891e-05,2.7308878898620605,0.3492269814014435,0.3492269814014435,0.0,207.8506622314453,216.0,10394.2451171875,-0.0,3774.616943359375,1.0,283.1499938964844,287.7751159667969,289.83319091796875,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18075.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559980630874634,1.0,0.0,0.0,0.5364156365394592,0.5364192724227905,1.919978132036704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.832763671875,0.0,33.403350830078125,1895.4371337890625,0.0,388.7193298339844,0.2821037471294403,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.737072765827179,0.2833448946475982,0.2589181363582611,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9304057359695436,0.5750396847724915,0.5467098951339722,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9990000128746032,0.7596049308776855,0.505052387714386,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8189461827278137,0.3920024335384369,0.3748009800910949,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490905761719,0.7303335070610046,0.2749590873718261,1.2554446458816528,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123474121094,288.3495788574219,1.0,0.66985684633255,1.0,1.0,0.0,1.0,-3.531984329223633,3.5319743156433105,1.00376773843891e-05,2.7308878898620605,0.3492269814014435,0.3492269814014435,0.0,207.8506622314453,216.0,10394.2451171875,-0.0,3774.616943359375,1.0,283.1499938964844,287.7751159667969,289.83319091796875,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18075.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559980630874634,1.0,0.0,0.0,0.5364156365394592,0.5364192724227905,1.919978132036704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.832763671875,0.0,33.403350830078125,1895.4371337890625,0.0,388.7193298339844,0.2821037471294403,1.0,0.0,3.0,1.0,0.0
11983140,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556823730469,0.7354445457458496,0.2832533121109009,0.2589030861854553,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558044433594,0.9275352358818054,0.5744709372520447,0.5462461113929749,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.9990000128746032,0.7621918320655823,0.5086420178413391,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.8172268271446228,0.3920956552028656,0.3749576508998871,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35565185546875,0.7289374470710754,0.2751303017139435,1.2565406560897827,288.3558044433594,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3561706542969,1.0,0.6715699434280396,1.0,1.0,0.0,1.0,-3.537233352661133,3.5372233390808105,1.0067419680126475e-05,2.734904766082764,0.3473013341426849,0.3473013341426849,0.0,209.8793334960937,216.0,10333.8427734375,-0.0,3800.037109375,1.0,283.1499938964844,287.7807922363281,289.8309326171875,290.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18079.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542762339115143,1.0,0.0,0.0,0.5326056480407715,0.5326093435287476,1.892801293479352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.927001953125,0.0,33.09996795654297,1895.4371337890625,0.0,384.7043151855469,0.2816545069217682,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.7346858978271484,0.2832098007202148,0.2588956654071808,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.9261956214904784,0.5742037296295166,0.5460283756256104,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.9990000128746032,0.7633902430534363,0.5103282928466797,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.8164215683937073,0.3921400010585785,0.3750319182872772,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.7282863855361938,0.2752110362052917,1.2570573091506958,288.3589782714844,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.30767822265625,288.359375,1.0,0.672376275062561,1.0,1.0,0.0,1.0,-3.539701700210572,3.539691686630249,1.0081422260554971e-05,2.7367937564849854,0.3463588356971741,0.3463588356971741,0.0,210.83694458007807,219.0,10304.3134765625,-0.0,3812.037841796875,1.0,283.1499938964844,287.7835388183594,289.8297119140625,290.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18080.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534313976764679,1.0,0.0,0.0,0.5307489037513733,0.5307525396347046,1.8796269429799395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.189697265625,0.0,32.952545166015625,1895.4371337890625,0.0,382.7490539550781,0.2814362049102783,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7323474287986755,0.2830725014209747,0.2588714361190796,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.922067940235138,0.5733712911605835,0.5453504920005798,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.9990000128746032,0.7670527696609497,0.5155794024467468,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.813921332359314,0.3922816812992096,0.3752669095993042,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7262775897979736,0.2754646837711334,1.258678317070007,288.3694152832031,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.36981201171875,1.0,0.6748945713043213,1.0,1.0,0.0,1.0,-3.5474066734313965,3.547396421432495,1.0125192602572495e-05,2.7426912784576416,0.3432466089725494,0.3432466089725494,0.0,213.8382568359375,222.0,10207.0830078125,-0.0,3849.670654296875,1.0,283.1499938964844,287.7925720214844,289.8251647949219,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18086.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506251215934753,1.0,0.0,0.0,0.5246543288230896,0.5246579647064209,1.8367074972047703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.07177734375,0.0,32.47065734863281,1895.4371337890625,0.0,376.3233947753906,0.2807227969169616,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7323474287986755,0.2830725014209747,0.2588714361190796,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694152832031,0.922067940235138,0.5733712911605835,0.5453504920005798,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.9990000128746032,0.7670527696609497,0.5155794024467468,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3693542480469,0.813921332359314,0.3922816812992096,0.3752669095993042,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3692626953125,0.7262775897979736,0.2754646837711334,1.258678317070007,288.3694152832031,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.36981201171875,1.0,0.6748945713043213,1.0,1.0,0.0,1.0,-3.5474066734313965,3.547396421432495,1.0125192602572495e-05,2.7426912784576416,0.3432466089725494,0.3432466089725494,0.0,213.8382568359375,222.0,10207.0830078125,-0.0,3849.670654296875,1.0,283.1499938964844,287.7925720214844,289.8251647949219,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18086.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506251215934753,1.0,0.0,0.0,0.5246543288230896,0.5246579647064209,1.8367074972047703e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.07177734375,0.0,32.47065734863281,1895.4371337890625,0.0,376.3233947753906,0.2807227969169616,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38037109375,0.730058491230011,0.2829342484474182,0.2588463723659515,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.918049454689026,0.5725433826446533,0.5446768999099731,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.9990000128746032,0.7705971002578735,0.5207933187484741,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.8114450573921204,0.3924292325973511,0.3755072951316833,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38037109375,0.7243091464042664,0.2757217288017273,1.2603142261505127,288.3805236816406,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983093261719,288.3809509277344,1.0,0.67740797996521,1.0,1.0,0.0,1.0,-3.5550954341888428,3.5550851821899414,1.0168968401558232e-05,2.748577117919922,0.3398795127868652,0.3398795127868652,0.0,216.8477478027344,225.0,10102.37109375,-0.0,3887.464599609375,1.0,283.1499938964844,287.80224609375,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18091.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475714862346649,1.0,0.0,0.0,0.5181251168251038,0.5181288123130798,1.7912771710371093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.421630859375,0.0,31.95783424377441,1895.4371337890625,0.0,369.44921875,0.2799638509750366,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38037109375,0.730058491230011,0.2829342484474182,0.2588463723659515,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.918049454689026,0.5725433826446533,0.5446768999099731,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.9990000128746032,0.7705971002578735,0.5207933187484741,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804626464844,0.8114450573921204,0.3924292325973511,0.3755072951316833,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38037109375,0.7243091464042664,0.2757217288017273,1.2603142261505127,288.3805236816406,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2983093261719,288.3809509277344,1.0,0.67740797996521,1.0,1.0,0.0,1.0,-3.5550954341888428,3.5550851821899414,1.0168968401558232e-05,2.748577117919922,0.3398795127868652,0.3398795127868652,0.0,216.8477478027344,225.0,10102.37109375,-0.0,3887.464599609375,1.0,283.1499938964844,287.80224609375,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18091.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475714862346649,1.0,0.0,0.0,0.5181251168251038,0.5181288123130798,1.7912771710371093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.421630859375,0.0,31.95783424377441,1895.4371337890625,0.0,369.44921875,0.2799638509750366,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7289323210716248,0.2828651666641235,0.2588337957859039,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.916088879108429,0.5721316337585449,0.5443421006202698,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.9990000128746032,0.772324800491333,0.523383617401123,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863220214844,0.8102152943611145,0.3925057649612427,0.3756300210952759,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.7233401536941528,0.2758520543575287,1.261139750480652,288.3863830566406,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2959899902344,288.3868103027344,1.0,0.6786621809005737,1.0,1.0,0.0,1.0,-3.558934211730957,3.558923959732056,1.019086175801931e-05,2.751516103744507,0.3380947113037109,0.3380947113037109,0.0,218.35401916503903,225.0,10047.09765625,-0.0,3906.4140625,1.0,283.1499938964844,287.8073425292969,289.8161315917969,290.5625,293.1499938964844,293.1499938964844,283.1499938964844,18094.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459453821182251,1.0,0.0,0.0,0.5146914720535278,0.5146951079368591,1.7676139663080903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.106689453125,0.0,31.689584732055664,1895.4371337890625,0.0,365.837646484375,0.2795670330524444,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.727817714214325,0.2827961444854736,0.2588213384151459,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.9141640067100524,0.5717213153839111,0.5440086722373962,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.9990000128746032,0.7740212678909302,0.5259624123573303,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.8089900612831116,0.3925840258598327,0.3757544457912445,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3922119140625,0.7223809361457825,0.2759837210178375,1.261971116065979,288.39239501953125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.392822265625,1.0,0.6799147129058838,1.0,1.0,0.0,1.0,-3.562770128250122,3.5627598762512207,1.0212763299932703e-05,2.754453420639038,0.3362442553043365,0.3362442553043365,0.0,219.86099243164065,228.0,9989.955078125,-0.0,3925.3984375,1.0,283.1499938964844,287.8125915527344,289.81256103515625,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18097.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442566335201263,1.0,0.0,0.0,0.5111518502235413,0.5111554861068726,1.7433849919257227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.16845703125,0.0,31.41405868530273,1895.4371337890625,0.0,362.122314453125,0.2791595160961151,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.7256198525428772,0.2826572954654693,0.2587961554527282,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.9104303121566772,0.5709042549133301,0.5433455109596252,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9990000128746032,0.7772618532180786,0.5310853719711304,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8065474033355713,0.3927404880523681,0.3760052919387817,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.7204895615577698,0.2762511074542999,1.2636524438858032,288.40496826171875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4054260253906,1.0,0.6824138760566711,1.0,1.0,0.0,1.0,-3.57042932510376,3.5704190731048584,1.0256568202748896e-05,2.760319948196411,0.3323363065719604,0.3323363065719604,0.0,222.87661743164065,231.0,9869.8408203125,-0.0,3963.459228515625,1.0,283.1499938964844,287.8236083984375,289.80450439453125,290.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18102.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406808912754059,1.0,0.0,0.0,0.5037443041801453,0.5037479400634766,1.6932213853237954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.335693359375,0.0,30.840856552124023,1895.4371337890625,0.0,354.3717346191406,0.2783121764659881,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.7256198525428772,0.2826572954654693,0.2587961554527282,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.9104303121566772,0.5709042549133301,0.5433455109596252,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.9990000128746032,0.7772618532180786,0.5310853719711304,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4048767089844,0.8065474033355713,0.3927404880523681,0.3760052919387817,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.7204895615577698,0.2762511074542999,1.2636524438858032,288.40496826171875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4054260253906,1.0,0.6824138760566711,1.0,1.0,0.0,1.0,-3.57042932510376,3.5704190731048584,1.0256568202748896e-05,2.760319948196411,0.3323363065719604,0.3323363065719604,0.0,222.87661743164065,231.0,9869.8408203125,-0.0,3963.459228515625,1.0,283.1499938964844,287.8236083984375,289.80450439453125,290.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18102.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406808912754059,1.0,0.0,0.0,0.5037443041801453,0.5037479400634766,1.6932213853237954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.335693359375,0.0,30.840856552124023,1895.4371337890625,0.0,354.3717346191406,0.2783121764659881,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7234570384025574,0.282516747713089,0.2587695121765136,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.9068644046783448,0.5700916051864624,0.5426865816116333,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.9990000128746032,0.7802830934524536,0.5361644625663757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.8041130900382996,0.3928934931755066,0.3762532472610473,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7186292409896851,0.2765231132507324,1.2653558254241943,288.41827392578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.41876220703125,1.0,0.6849042177200317,1.0,1.0,0.0,1.0,-3.578062057495117,3.578051805496216,1.0300324902345892e-05,2.766170024871826,0.3281424939632416,0.3281424939632416,0.0,225.89471435546875,234.0,9741.779296875,-0.0,4001.619140625,1.0,283.1499938964844,287.8352966308594,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18107.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368315637111664,1.0,0.0,0.0,0.4958920776844024,0.4959583282470703,1.6408458591854472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.94580078125,0.0,30.241809844970703,1895.4371337890625,0.0,346.1995544433594,0.2774244844913482,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7234570384025574,0.282516747713089,0.2587695121765136,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.9068644046783448,0.5700916051864624,0.5426865816116333,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.9990000128746032,0.7802830934524536,0.5361644625663757,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.8041130900382996,0.3928934931755066,0.3762532472610473,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4180908203125,0.7186292409896851,0.2765231132507324,1.2653558254241943,288.41827392578125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.41876220703125,1.0,0.6849042177200317,1.0,1.0,0.0,1.0,-3.578062057495117,3.578051805496216,1.0300324902345892e-05,2.766170024871826,0.3281424939632416,0.3281424939632416,0.0,225.89471435546875,234.0,9741.779296875,-0.0,4001.619140625,1.0,283.1499938964844,287.8352966308594,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18107.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368315637111664,1.0,0.0,0.0,0.4958920776844024,0.4959583282470703,1.6408458591854472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.94580078125,0.0,30.241809844970703,1895.4371337890625,0.0,346.1995544433594,0.2774244844913482,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7213261723518372,0.2823770046234131,0.2587428092956543,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9034882187843324,0.5692863464355469,0.5420334935188293,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9990000128746032,0.7831554412841797,0.5411961078643799,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.8017274141311646,0.3930499255657196,0.3765023946762085,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7167976498603821,0.2768009901046753,1.267082691192627,288.4326171875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.43316650390625,1.0,0.687385618686676,1.0,1.0,0.0,1.0,-3.58567476272583,3.5856642723083496,1.0344073416490572e-05,2.7720093727111816,0.3236587643623352,0.3236587643623352,0.0,228.9130401611328,237.0,9604.3779296875,-0.0,4039.879150390625,1.0,283.1499938964844,287.8478088378906,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18102.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327191114425659,1.0,0.0,0.0,0.4874862134456634,0.4894081056118011,1.5856894464150173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.83349609375,0.0,29.71027946472168,1895.4371337890625,0.0,337.6576538085937,0.2765559256076813,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7213261723518372,0.2823770046234131,0.2587428092956543,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326171875,0.9034882187843324,0.5692863464355469,0.5420334935188293,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9990000128746032,0.7831554412841797,0.5411961078643799,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.8017274141311646,0.3930499255657196,0.3765023946762085,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.7167976498603821,0.2768009901046753,1.267082691192627,288.4326171875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.43316650390625,1.0,0.687385618686676,1.0,1.0,0.0,1.0,-3.58567476272583,3.5856642723083496,1.0344073416490572e-05,2.7720093727111816,0.3236587643623352,0.3236587643623352,0.0,228.9130401611328,237.0,9604.3779296875,-0.0,4039.879150390625,1.0,283.1499938964844,287.8478088378906,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18102.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327191114425659,1.0,0.0,0.0,0.4874862134456634,0.4894081056118011,1.5856894464150173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.83349609375,0.0,29.71027946472168,1895.4371337890625,0.0,337.6576538085937,0.2765559256076813,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.7192162275314331,0.2822426259517669,0.2587203085422516,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.900265097618103,0.5684942603111267,0.5413917899131775,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9990000128746032,0.7859159111976624,0.5461025238037109,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7993897199630737,0.393217921257019,0.3767610490322113,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7149852514266968,0.2770891487598419,1.2688522338867188,288.44842529296875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4490051269531,1.0,0.6898552775382996,1.0,1.0,0.0,1.0,-3.5932183265686035,3.593208074569702,1.038754726323532e-05,2.7778067588806152,0.3188834488391876,0.3188834488391876,0.0,231.9402008056641,240.0,9456.1982421875,-0.0,4078.164306640625,1.0,283.1499938964844,287.8616027832031,289.7736511230469,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18078.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283702969551086,1.0,0.0,0.0,0.4784403145313263,0.4871830940246582,1.527386750410642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2724609375,0.0,29.43401908874512,1895.4371337890625,0.0,328.8281555175781,0.2758598029613495,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4482116699219,0.7192162275314331,0.2822426259517669,0.2587203085422516,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.900265097618103,0.5684942603111267,0.5413917899131775,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.9990000128746032,0.7859159111976624,0.5461025238037109,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7993897199630737,0.393217921257019,0.3767610490322113,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7149852514266968,0.2770891487598419,1.2688522338867188,288.44842529296875,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4490051269531,1.0,0.6898552775382996,1.0,1.0,0.0,1.0,-3.5932183265686035,3.593208074569702,1.038754726323532e-05,2.7778067588806152,0.3188834488391876,0.3188834488391876,0.0,231.9402008056641,240.0,9456.1982421875,-0.0,4078.164306640625,1.0,283.1499938964844,287.8616027832031,289.7736511230469,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18078.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283702969551086,1.0,0.0,0.0,0.4784403145313263,0.4871830940246582,1.527386750410642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2724609375,0.0,29.43401908874512,1895.4371337890625,0.0,328.8281555175781,0.2758598029613495,1.0,0.0,3.0,1.0,0.0
11984100,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564208984375,0.7181416153907776,0.282177597284317,0.2587126791477203,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566650390625,0.8986411690711975,0.5681034922599792,0.5410776734352112,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45672607421875,0.9990000128746032,0.7872727513313293,0.5483356714248657,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565734863281,0.7982080578804016,0.3933071494102478,0.3768968880176544,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564208984375,0.7140588760375977,0.2772375643253326,1.269764065742493,288.4566650390625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701110839844,288.4572448730469,1.0,0.691074013710022,1.0,1.0,0.0,1.0,-3.5967788696289062,3.596768379211426,1.040811821440002e-05,2.780550479888916,0.3163825869560241,0.3163825869560241,0.0,233.4837646484375,240.0,9378.6953125,-0.0,4096.99072265625,1.0,283.1499938964844,287.8688659667969,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18065.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260996878147125,1.0,0.0,0.0,0.4737508594989776,0.4875938296318054,1.4975919171433816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.5263671875,0.0,29.391780853271484,1895.4371337890625,0.0,324.2979431152344,0.2755982577800751,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46466064453125,0.717036247253418,0.2821128368377685,0.2587076127529144,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46490478515625,0.896986186504364,0.5677148699760437,0.5407682061195374,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.9990000128746032,0.7886350154876709,0.5502906441688538,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647827148437,0.7969987988471985,0.3933990001678467,0.3770375549793243,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.46466064453125,0.7131015658378601,0.277388334274292,1.270696759223938,288.4648742675781,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4654541015625,1.0,0.6922693848609924,1.0,1.0,0.0,1.0,-3.6000444889068604,3.600034236907959,1.0427018423797564e-05,2.783071994781494,0.3138001263141632,0.3138001263141632,0.0,235.06198120117188,243.0,9299.365234375,-0.0,4115.28759765625,1.0,283.1499938964844,287.8762512207031,289.7609558105469,290.4550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18054.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237480759620666,1.0,0.0,0.0,0.4689940810203552,0.4884909093379974,1.4676691861836844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.7998046875,0.0,29.384233474731445,1895.4371337890625,0.0,319.6618957519531,0.2753812670707702,1.0,0.0,3.0,1.0,0.0
