time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147231101989746,0.2819804549217224,0.2587018609046936,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8935806751251221,0.5669388175010681,0.5401582717895508,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998421311378479,0.7914459109306335,0.553180992603302,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7944945693016052,0.3935868442058563,0.3773301243782043,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110862731933594,0.2776952087879181,1.2726174592971802,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945571899414062,1.0,1.0,0.0,1.0,-3.6054458618164062,3.605435371398926,1.0458337783347815e-05,2.78725004196167,0.3083726167678833,0.3083726167678833,0.0,238.316146850586,246.0,9135.4521484375,-0.0,4149.58251953125,1.0,283.1499938964844,287.89080810546875,289.7466735839844,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18042.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187614023685455,1.0,0.0,0.0,0.4592961072921753,0.4905106127262115,1.4075991927597896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.9404296875,0.0,29.39714241027832,1895.4371337890625,0.0,310.01190185546875,0.2750167548656463,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147231101989746,0.2819804549217224,0.2587018609046936,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8935806751251221,0.5669388175010681,0.5401582717895508,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.998421311378479,0.7914459109306335,0.553180992603302,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7944945693016052,0.3935868442058563,0.3773301243782043,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4806823730469,0.7110862731933594,0.2776952087879181,1.2726174592971802,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945571899414062,1.0,1.0,0.0,1.0,-3.6054458618164062,3.605435371398926,1.0458337783347815e-05,2.78725004196167,0.3083726167678833,0.3083726167678833,0.0,238.316146850586,246.0,9135.4521484375,-0.0,4149.58251953125,1.0,283.1499938964844,287.89080810546875,289.7466735839844,290.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18042.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187614023685455,1.0,0.0,0.0,0.4592961072921753,0.4905106127262115,1.4075991927597896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.9404296875,0.0,29.39714241027832,1895.4371337890625,0.0,310.01190185546875,0.2750167548656463,1.0,0.0,3.0,1.0,0.0
11984340,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.7129479050636292,0.2818772792816162,0.2586959600448608,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.8910163640975952,0.5663489699363708,0.5396959185600281,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4929504394531,0.9973251223564148,0.7936848998069763,0.554810106754303,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926105856895447,0.3937326967716217,0.3775564432144165,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926452636719,0.7095435857772827,0.2779342830181122,1.274105668067932,288.49285888671875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26202392578125,288.493408203125,1.0,0.6962103843688965,1.0,1.0,0.0,1.0,-3.608905553817749,3.608895063400269,1.0478405783942437e-05,2.7899200916290283,0.3040024638175964,0.3040024638175964,0.0,240.7854919433593,246.0,9006.15625,-0.0,4173.97412109375,1.0,283.1499938964844,287.90167236328125,289.7348937988281,290.4081115722656,293.1499938964844,293.1499938964844,283.1499938964844,18041.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414703905582428,1.0,0.0,0.0,0.4517267644405365,0.4916923344135284,1.361586221548805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.11328125,0.0,29.393171310424805,1895.4371337890625,0.0,302.3331604003906,0.2747531533241272,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.7123994827270508,0.2818447947502136,0.2586933672428131,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967041015625,0.890231728553772,0.5661631226539612,0.5395494699478149,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49676513671875,0.9969921708106996,0.7944024801254272,0.5553210973739624,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.49658203125,0.7920374870300293,0.3937797248363495,0.3776280283927917,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.70907062292099,0.2780113518238067,1.2745788097381592,288.4966735839844,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.261474609375,288.4972229003906,1.0,0.6967239379882812,1.0,1.0,0.0,1.0,-3.609995841979981,3.6099853515625,1.0484734048077373e-05,2.7907614707946777,0.3025776743888855,0.3025776743888855,0.0,241.5486602783203,249.0,8964.4638671875,-0.0,4181.578125,1.0,283.1499938964844,287.9051208496094,289.73101806640625,290.4012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18042.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133751392364502,1.0,0.0,0.0,0.4492936432361603,0.4919855296611786,1.3469579229763441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.281982421875,0.0,29.38750267028809,1895.4371337890625,0.0,299.85076904296875,0.2746676802635193,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7099290490150452,0.281531274318695,0.2585913240909576,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.8868346810340881,0.5652141571044922,0.5388466119766235,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9954959154129028,0.797233521938324,0.5574033260345459,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.7895110249519348,0.3937991559505462,0.3778333961963653,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7069234251976013,0.2781508266925812,1.2761027812957764,288.5122985839844,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2577209472656,288.5128173828125,1.0,0.6987766623497009,1.0,1.0,0.0,1.0,-3.6136162281036377,3.613605737686157,1.050586342898896e-05,2.7935922145843506,0.2963665723800659,0.2963665723800659,0.0,244.8121490478516,252.0,8783.443359375,-0.0,4211.35595703125,1.0,283.1499938964844,287.9194030761719,289.7138977050781,290.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18046.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077257513999939,1.0,0.0,0.0,0.4388753175735473,0.4927916526794433,1.2852150454989442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.62109375,0.0,29.338546752929688,1895.4371337890625,0.0,289.4659118652344,0.2742891311645508,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7099290490150452,0.281531274318695,0.2585913240909576,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.8868346810340881,0.5652141571044922,0.5388466119766235,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51239013671875,0.9954959154129028,0.797233521938324,0.5574033260345459,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.7895110249519348,0.3937991559505462,0.3778333961963653,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121154785156,0.7069234251976013,0.2781508266925812,1.2761027812957764,288.5122985839844,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2577209472656,288.5128173828125,1.0,0.6987766623497009,1.0,1.0,0.0,1.0,-3.6136162281036377,3.613605737686157,1.050586342898896e-05,2.7935922145843506,0.2963665723800659,0.2963665723800659,0.0,244.8121490478516,252.0,8783.443359375,-0.0,4211.35595703125,1.0,283.1499938964844,287.9194030761719,289.7138977050781,290.3712463378906,293.1499938964844,293.1499938964844,283.1499938964844,18046.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077257513999939,1.0,0.0,0.0,0.4388753175735473,0.4927916526794433,1.2852150454989442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.62109375,0.0,29.338546752929688,1895.4371337890625,0.0,289.4659118652344,0.2742891311645508,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7069689035415649,0.2809582650661468,0.2582578063011169,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.8830728530883789,0.5640084147453308,0.5379053354263306,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267028808594,0.9936779737472534,0.7998002171516418,0.5593112111091614,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.786594033241272,0.3935528695583343,0.3777922093868255,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7043189406394958,0.2779983580112457,1.2763593196868896,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.527099609375,1.0,0.7005917429924011,1.0,1.0,0.0,1.0,-3.6146399974823,3.6146295070648193,1.0511897926335225e-05,2.794412612915039,0.2896393239498138,0.2896393239498138,0.0,248.28131103515625,255.0,8587.6591796875,-0.0,4235.50537109375,1.0,283.1499938964844,287.9328918457031,289.6940002441406,290.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,18051.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019422531127929,1.0,0.0,0.0,0.4278709888458252,0.4931159019470215,1.2215722655639638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.365234375,0.0,29.256175994873047,1895.4371337890625,0.0,279.1017150878906,0.2738675475120544,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7069689035415649,0.2809582650661468,0.2582578063011169,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.8830728530883789,0.5640084147453308,0.5379053354263306,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5267028808594,0.9936779737472534,0.7998002171516418,0.5593112111091614,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.786594033241272,0.3935528695583343,0.3777922093868255,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.7043189406394958,0.2779983580112457,1.2763593196868896,288.526611328125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518920898437,288.527099609375,1.0,0.7005917429924011,1.0,1.0,0.0,1.0,-3.6146399974823,3.6146295070648193,1.0511897926335225e-05,2.794412612915039,0.2896393239498138,0.2896393239498138,0.0,248.28131103515625,255.0,8587.6591796875,-0.0,4235.50537109375,1.0,283.1499938964844,287.9328918457031,289.6940002441406,290.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,18051.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019422531127929,1.0,0.0,0.0,0.4278709888458252,0.4931159019470215,1.2215722655639638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.365234375,0.0,29.256175994873047,1895.4371337890625,0.0,279.1017150878906,0.2738675475120544,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.7054019570350647,0.2806057035923004,0.2580265402793884,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.8811434507369995,0.5633389353752136,0.5373671054840088,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53350830078125,0.9927095174789428,0.8010073304176331,0.5602099895477295,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53338623046875,0.7850722670555115,0.3933605551719665,0.3777008950710296,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53326416015625,0.7029239535331726,0.2778410315513611,1.276098608970642,288.533447265625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.24853515625,288.5339050292969,1.0,0.7014060616493225,1.0,1.0,0.0,1.0,-3.614373207092285,3.6143627166748047,1.0510370884730946e-05,2.7942147254943848,0.2860609889030456,0.2860609889030456,0.0,250.02833557128903,255.0,8484.2177734375,-0.0,4245.5751953125,1.0,283.1499938964844,287.9393615722656,289.68267822265625,290.3195495605469,293.1499938964844,293.1499938964844,283.1499938964844,18053.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989496231079101,1.0,0.0,0.0,0.4221230745315552,0.4931590557098388,1.1889721207580806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.30224609375,0.0,29.205602645874023,1895.4371337890625,0.0,273.83740234375,0.2736411392688751,1.0,0.0,3.0,1.0,0.0
11984760,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7038111686706543,0.2802196741104126,0.2577629089355469,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792116045951843,0.5626353621482849,0.5367945432662964,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5402526855469,0.991722822189331,0.8021718263626099,0.5610782504081726,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.7835376262664795,0.3931332230567932,0.3775739669799804,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400085449219,0.7014972567558289,0.2776415050029754,1.2756348848342896,288.5401916503906,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2450256347656,288.5406494140625,1.0,0.7021640539169312,1.0,1.0,0.0,1.0,-3.613702058792114,3.613691568374634,1.0506483704375569e-05,2.793701648712158,0.2823333740234375,0.2823333740234375,0.0,251.7649841308593,258.0,8377.1669921875,-0.0,4254.4951171875,1.0,283.1499938964844,287.9457702636719,289.6703491210937,290.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18056.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395851582288742,1.0,0.0,0.0,0.4162106513977051,0.4931535422801971,1.155898932125865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2676.994384765625,0.0,29.150609970092773,1895.4371337890625,0.0,268.4541015625,0.2734057605266571,1.0,0.0,3.0,1.0,0.0
11984820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7005957961082458,0.2793650925159454,0.2571562826633453,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753756284713745,0.5611434578895569,0.5355644226074219,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.989720106124878,0.804388165473938,0.5627337694168091,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804669737815857,0.3925926983356476,0.3772331774234772,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985909342765808,0.277138352394104,1.2742066383361816,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23760986328125,288.5540466308594,1.0,0.7035304307937622,1.0,1.0,0.0,1.0,-3.6113572120666495,3.61134672164917,1.0492868568690028e-05,2.7918941974639893,0.2744107842445373,0.2744107842445373,0.0,255.1898956298828,261.0,8152.5126953125,-0.0,4269.333984375,1.0,283.1499938964844,287.95849609375,289.6429138183594,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18059.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892381191253662,1.0,0.0,0.0,0.4038967490196228,0.4930369853973388,1.08851434532653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.764892578125,0.0,29.0302963256836,1895.4371337890625,0.0,257.1719970703125,0.2729119658470154,1.0,0.0,3.0,1.0,0.0
11984880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7005957961082458,0.2793650925159454,0.2571562826633453,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753756284713745,0.5611434578895569,0.5355644226074219,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536804199219,0.989720106124878,0.804388165473938,0.5627337694168091,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804669737815857,0.3925926983356476,0.3772331774234772,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985909342765808,0.277138352394104,1.2742066383361816,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23760986328125,288.5540466308594,1.0,0.7035304307937622,1.0,1.0,0.0,1.0,-3.6113572120666495,3.61134672164917,1.0492868568690028e-05,2.7918941974639893,0.2744107842445373,0.2744107842445373,0.0,255.1898956298828,261.0,8152.5126953125,-0.0,4269.333984375,1.0,283.1499938964844,287.95849609375,289.6429138183594,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18059.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892381191253662,1.0,0.0,0.0,0.4038967490196228,0.4930369853973388,1.08851434532653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.764892578125,0.0,29.0302963256836,1895.4371337890625,0.0,257.1719970703125,0.2729119658470154,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973639726638794,0.2784179747104645,0.2564615905284881,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8715997934341431,0.5595554113388062,0.5342389941215515,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9876949191093444,0.8064684867858887,0.5642921924591064,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774204611778259,0.3919564485549927,0.3767966032028198,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956480741500854,0.2765200734138489,1.2722288370132446,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300109863281,288.56768798828125,1.0,0.7047237753868103,1.0,1.0,0.0,1.0,-3.607898473739624,3.607887983322144,1.0472777830727864e-05,2.789219617843628,0.2658266425132751,0.2658266425132751,0.0,258.545166015625,264.0,7914.162109375,-0.0,4280.7294921875,1.0,283.1499938964844,287.97137451171875,289.6120910644531,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18062.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819360435009002,1.0,0.0,0.0,0.3909364640712738,0.4928202629089355,1.0199276978539729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.906005859375,0.0,28.89940452575684,1895.4371337890625,0.0,245.01287841796875,0.2723924219608307,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973639726638794,0.2784179747104645,0.2564615905284881,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8715997934341431,0.5595554113388062,0.5342389941215515,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9876949191093444,0.8064684867858887,0.5642921924591064,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774204611778259,0.3919564485549927,0.3767966032028198,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956480741500854,0.2765200734138489,1.2722288370132446,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300109863281,288.56768798828125,1.0,0.7047237753868103,1.0,1.0,0.0,1.0,-3.607898473739624,3.607887983322144,1.0472777830727864e-05,2.789219617843628,0.2658266425132751,0.2658266425132751,0.0,258.545166015625,264.0,7914.162109375,-0.0,4280.7294921875,1.0,283.1499938964844,287.97137451171875,289.6120910644531,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18062.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819360435009002,1.0,0.0,0.0,0.3909364640712738,0.4928202629089355,1.0199276978539729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.906005859375,0.0,28.89940452575684,1895.4371337890625,0.0,245.01287841796875,0.2723924219608307,1.0,0.0,3.0,1.0,0.0
11985060,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941297650337219,0.2773929834365845,0.2556938827037811,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.867890477180481,0.5578855276107788,0.5328335762023926,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856512546539308,0.8084257245063782,0.5657637119293213,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744082808494568,0.3912394344806671,0.3762806951999664,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926880478858948,0.2758073806762695,1.2698063850402832,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223205566406,288.5817565917969,1.0,0.7057738304138184,1.0,1.0,0.0,1.0,-3.603520393371582,3.6035101413726807,1.0447363820276225e-05,2.785830497741699,0.2565468847751617,0.2565468847751617,0.0,261.8402099609375,267.0,7663.072265625,-0.0,4289.2587890625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18064.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373880386352539,1.0,0.0,0.0,0.3773643970489502,0.4925383031368255,9.522695521013702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.80078125,0.0,28.76111602783203,1895.4371337890625,0.0,231.9074249267578,0.2718531787395477,1.0,0.0,3.0,1.0,0.0
11985120,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941297650337219,0.2773929834365845,0.2556938827037811,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.867890477180481,0.5578855276107788,0.5328335762023926,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856512546539308,0.8084257245063782,0.5657637119293213,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744082808494568,0.3912394344806671,0.3762806951999664,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926880478858948,0.2758073806762695,1.2698063850402832,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223205566406,288.5817565917969,1.0,0.7057738304138184,1.0,1.0,0.0,1.0,-3.603520393371582,3.6035101413726807,1.0447363820276225e-05,2.785830497741699,0.2565468847751617,0.2565468847751617,0.0,261.8402099609375,267.0,7663.072265625,-0.0,4289.2587890625,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18064.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373880386352539,1.0,0.0,0.0,0.3773643970489502,0.4925383031368255,9.522695521013702e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.80078125,0.0,28.76111602783203,1895.4371337890625,0.0,231.9074249267578,0.2718531787395477,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6908963918685913,0.2762991786003113,0.2548627853393554,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642438650131226,0.556142270565033,0.5313576459884644,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.983585000038147,0.810267984867096,0.5671550035476685,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714296579360962,0.3904504179954529,0.3756952881813049,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897179484367371,0.2750135362148285,1.2670079469680786,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21466064453125,288.5962829589844,1.0,0.7067040205001831,1.0,1.0,0.0,1.0,-3.598348617553711,3.5983383655548096,1.0417375960969366e-05,2.781824827194214,0.2465452849864959,0.2465452849864959,0.0,265.08941650390625,270.0,7400.5673828125,-0.0,4295.3486328125,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18066.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650900721549988,1.0,0.0,0.0,0.3632350862026214,0.492212176322937,8.876572366034452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.940185546875,0.0,28.61784172058105,1895.4371337890625,0.0,217.9052124023437,0.2713000178337097,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6908963918685913,0.2762991786003113,0.2548627853393554,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642438650131226,0.556142270565033,0.5313576459884644,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.983585000038147,0.810267984867096,0.5671550035476685,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714296579360962,0.3904504179954529,0.3756952881813049,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897179484367371,0.2750135362148285,1.2670079469680786,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21466064453125,288.5962829589844,1.0,0.7067040205001831,1.0,1.0,0.0,1.0,-3.598348617553711,3.5983383655548096,1.0417375960969366e-05,2.781824827194214,0.2465452849864959,0.2465452849864959,0.0,265.08941650390625,270.0,7400.5673828125,-0.0,4295.3486328125,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18066.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650900721549988,1.0,0.0,0.0,0.3632350862026214,0.492212176322937,8.876572366034452e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.940185546875,0.0,28.61784172058105,1895.4371337890625,0.0,217.9052124023437,0.2713000178337097,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892795562744141,0.2757278084754944,0.2544249296188354,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624419569969177,0.5552442669868469,0.5305946469306946,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.98254132270813,0.8111468553543091,0.5678213238716125,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699515223503113,0.390030026435852,0.3753779530525207,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882293224334717,0.2745883762836456,1.265479326248169,288.60321044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108459472656,288.60369873046875,1.0,0.7071287035942078,1.0,1.0,0.0,1.0,-3.5954854488372803,3.5954749584198,1.0400791325082537e-05,2.779606819152832,0.2412620484828949,0.2412620484828949,0.0,266.7007141113281,270.0,7265.4189453125,-0.0,4297.55810546875,1.0,283.1499938964844,288.0059509277344,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18067.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604297935962677,1.0,0.0,0.0,0.3559755682945251,0.4920365214347839,8.56759907463811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.231201171875,0.0,28.544857025146484,1895.4371337890625,0.0,210.58135986328125,0.2710196077823639,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6876621842384338,0.2751405239105224,0.2539727389812469,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.8606531023979187,0.5543289184570312,0.5298153758049011,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9814894795417786,0.8119974136352539,0.5684682726860046,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.7684798836708069,0.3895925879478454,0.3750445246696472,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6867381930351257,0.2741451263427734,1.263868808746338,288.6107482910156,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2070617675781,288.6112365722656,1.0,0.707528293132782,1.0,1.0,0.0,1.0,-3.5924439430236816,3.592433452606201,1.0383188964624424e-05,2.7772507667541504,0.2357830256223678,0.2357830256223678,0.0,268.3050231933594,273.0,7127.86474609375,-0.0,4299.24072265625,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18067.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556000292301178,1.0,0.0,0.0,0.3485932350158691,0.4918546676635742,8.268233209207665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.74169921875,0.0,28.47124671936035,1895.4371337890625,0.0,203.04736328125,0.2707372903823852,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844269633293152,0.2739208936691284,0.2530280351638794,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.8571125268936157,0.5524487495422363,0.5282105803489685,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.9793590903282166,0.8136171102523804,0.5697062611579895,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655552625656128,0.388668954372406,0.3743320405483246,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837501525878906,0.2732081413269043,1.2604206800460815,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1995544433594,288.6264953613281,1.0,0.7082593441009521,1.0,1.0,0.0,1.0,-3.5858614444732666,3.585851192474365,1.034514389175456e-05,2.772150993347168,0.2242423892021179,0.2242423892021179,0.0,271.4978942871094,276.0,6846.71875,-0.0,4301.154296875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18068.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454865515232086,1.0,0.0,0.0,0.3335200548171997,0.4914835095405578,7.698520931853636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.823974609375,0.0,28.323318481445312,1895.4371337890625,0.0,187.39781188964844,0.2701698541641235,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844269633293152,0.2739208936691284,0.2530280351638794,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.8571125268936157,0.5524487495422363,0.5282105803489685,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260681152344,0.9793590903282166,0.8136171102523804,0.5697062611579895,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655552625656128,0.388668954372406,0.3743320405483246,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837501525878906,0.2732081413269043,1.2604206800460815,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1995544433594,288.6264953613281,1.0,0.7082593441009521,1.0,1.0,0.0,1.0,-3.5858614444732666,3.585851192474365,1.034514389175456e-05,2.772150993347168,0.2242423892021179,0.2242423892021179,0.0,271.4978942871094,276.0,6846.71875,-0.0,4301.154296875,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18068.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454865515232086,1.0,0.0,0.0,0.3335200548171997,0.4914835095405578,7.698520931853636e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.823974609375,0.0,28.323318481445312,1895.4371337890625,0.0,187.39781188964844,0.2701698541641235,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6817073225975037,0.2728499174118042,0.2521931827068329,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541728854179382,0.5508177876472473,0.5268146991729736,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.9775384068489076,0.8148921728134155,0.5706878900527954,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388244628906,0.7631149291992188,0.3878421187400818,0.3736862242221832,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.681233286857605,0.2723697423934936,1.2572952508926392,288.638916015625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932983398437,288.6394348144531,1.0,0.7088062763214111,1.0,1.0,0.0,1.0,-3.579822540283203,3.5798122882843018,1.031030114972964e-05,2.767472743988037,0.2139250934123993,0.2139250934123993,0.0,274.1679382324219,276.0,6605.2578125,-0.0,4301.30908203125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18068.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365511298179626,1.0,0.0,0.0,0.320576548576355,0.4911683201789856,7.247609179472647e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.04833984375,0.0,28.19906234741211,1895.4371337890625,0.0,173.63314819335938,0.2696925699710846,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811891198158264,0.2726412415504455,0.2520300447940826,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.8536162972450256,0.550501823425293,0.5265439748764038,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.9771881699562072,0.8151262998580933,0.5708689093589783,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.7626516222953796,0.3876794278621673,0.3735584020614624,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.680753231048584,0.2722049653530121,1.2566773891448977,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1921081542969,288.6418762207031,1.0,0.708903968334198,1.0,1.0,0.0,1.0,-3.578621387481689,3.578611135482788,1.0303378076059744e-05,2.766542196273804,0.2118954807519912,0.2118954807519912,0.0,274.6756896972656,279.0,6558.83251953125,-0.0,4301.1962890625,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18068.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348082900047302,1.0,0.0,0.0,0.31808802485466,0.4911088049411773,7.164453919017433e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.71728515625,0.0,28.175498962402344,1895.4371337890625,0.0,170.947509765625,0.2696018517017364,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779479384422302,0.2713017463684082,0.2509793937206268,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.850159227848053,0.5484874248504639,0.5248153209686279,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749718308448792,0.8165231347084045,0.5719554424285889,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597653269767761,0.3866231441497803,0.372723251581192,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777472496032715,0.2711369395256042,1.2526475191116333,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1847229003906,288.6571655273437,1.0,0.7094666957855225,1.0,1.0,0.0,1.0,-3.570732831954956,3.5707225799560547,1.0257968824589623e-05,2.7604310512542725,0.1987181901931762,0.1987181901931762,0.0,277.8441467285156,282.0,6266.03369140625,-0.0,4299.43310546875,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18067.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236187398433685,1.0,0.0,0.0,0.3023794591426849,0.4907442629337311,6.6624896710720805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.014404296875,0.0,28.02932929992676,1895.4371337890625,0.0,153.6349639892578,0.2690372467041015,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779479384422302,0.2713017463684082,0.2509793937206268,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.850159227848053,0.5484874248504639,0.5248153209686279,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749718308448792,0.8165231347084045,0.5719554424285889,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597653269767761,0.3866231441497803,0.372723251581192,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777472496032715,0.2711369395256042,1.2526475191116333,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1847229003906,288.6571655273437,1.0,0.7094666957855225,1.0,1.0,0.0,1.0,-3.570732831954956,3.5707225799560547,1.0257968824589623e-05,2.7604310512542725,0.1987181901931762,0.1987181901931762,0.0,277.8441467285156,282.0,6266.03369140625,-0.0,4299.43310546875,1.0,283.1499938964844,288.0673522949219,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18067.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236187398433685,1.0,0.0,0.0,0.3023794591426849,0.4907442629337311,6.6624896710720805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.014404296875,0.0,28.02932929992676,1895.4371337890625,0.0,153.6349639892578,0.2690372467041015,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747028827667236,0.2699018120765686,0.2498757988214492,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467361927032471,0.5464037656784058,0.5230233073234558,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.972705602645874,0.8178048729896545,0.5729641914367676,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568931579589844,0.3854983448982239,0.3718251883983612,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747320294380188,0.270004391670227,1.2483339309692385,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773681640625,288.6721496582031,1.0,0.7099499106407166,1.0,1.0,0.0,1.0,-3.562194347381592,3.5621840953826904,1.0208931598754134e-05,2.753816843032837,0.1846866458654403,0.1846866458654403,0.0,281.0074462890625,270.0,5970.1943359375,-0.0,4295.89453125,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18066.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119679987430572,1.0,0.0,0.0,0.2864803075790405,0.4904029071331024,6.189303292103432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3126220703125,0.0,27.886260986328125,1895.4371337890625,0.0,135.35096740722656,0.2684798240661621,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747028827667236,0.2699018120765686,0.2498757988214492,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467361927032471,0.5464037656784058,0.5230233073234558,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.972705602645874,0.8178048729896545,0.5729641914367676,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7568931579589844,0.3854983448982239,0.3718251883983612,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747320294380188,0.270004391670227,1.2483339309692385,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773681640625,288.6721496582031,1.0,0.7099499106407166,1.0,1.0,0.0,1.0,-3.562194347381592,3.5621840953826904,1.0208931598754134e-05,2.753816843032837,0.1846866458654403,0.1846866458654403,0.0,281.0074462890625,270.0,5970.1943359375,-0.0,4295.89453125,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18066.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119679987430572,1.0,0.0,0.0,0.2864803075790405,0.4904029071331024,6.189303292103432e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3126220703125,0.0,27.886260986328125,1895.4371337890625,0.0,135.35096740722656,0.2684798240661621,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6746481657028198,0.2691808938980102,0.2492007762193679,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468729853630066,0.5453355312347412,0.5219939351081848,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736807942390442,0.8184025287628174,0.5733585953712463,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7571176290512085,0.3849098980426788,0.3712429702281952,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6747905015945435,0.2694141268730163,1.2455530166625977,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1737060546875,288.6792297363281,1.0,0.7083998322486877,1.0,1.0,0.0,1.0,-3.556576728820801,3.5565664768218994,1.0176855539612006e-05,2.749509334564209,0.1773447096347808,0.1773447096347808,0.0,279.771240234375,270.0,5821.35302734375,-0.0,4273.41162109375,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18066.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059879541397095,1.0,0.0,0.0,0.2784899473190307,0.490244597196579,5.962690785565883e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.2777099609373,0.0,27.816314697265625,1895.4371337890625,0.0,125.8037567138672,0.2682049870491028,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754077672958374,0.2684565186500549,0.2484653294086456,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8479671478271484,0.5442559719085693,0.5208950638771057,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.975729763507843,0.8189769387245178,0.5736938714981079,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582038640975952,0.3843110501766205,0.3705917000770569,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.675661027431488,0.2688157260417938,1.242452621459961,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1701354980469,288.68585205078125,1.0,0.7062398791313171,1.0,1.0,0.0,1.0,-3.5502614974975586,3.550251245498657,1.0140746780962218e-05,2.7446274757385254,0.1697710454463958,0.1697710454463958,0.0,277.08184814453125,258.0,5672.15283203125,-0.0,4240.33544921875,1.0,283.1499938964844,288.11407470703125,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18065.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999100387096405,1.0,0.0,0.0,0.2704755663871765,0.4900926351547241,5.742001540909314e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1190185546875,0.0,27.74739456176757,1895.4371337890625,0.0,115.95305633544922,0.2679329514503479,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784043312072754,0.267000287771225,0.2468986511230468,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8518983721733093,0.5420668125152588,0.5185751914978027,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815672636032104,0.8200581073760986,0.5742491483688354,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619501352310181,0.3830866515636444,0.3691698014736175,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788749694824219,0.267601728439331,1.235722899436951,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632385253906,288.69830322265625,1.0,0.7006234526634216,1.0,1.0,0.0,1.0,-3.536449432373047,3.5364394187927246,1.006196362141054e-05,2.733937263488769,0.1539336442947387,0.1539336442947387,0.0,269.2801818847656,246.0,5374.404296875,-0.0,4156.77783203125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18063.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920587062835693,1.0,0.0,0.0,0.254438191652298,0.4898255467414856,5.3179305403716626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4783935546875,0.0,27.61383056640625,1895.4371337890625,0.0,89.24419403076172,0.2673992216587066,1.0,0.0,3.0,1.0,0.0
