time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784043312072754,0.267000287771225,0.2468986511230468,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8518983721733093,0.5420668125152588,0.5185751914978027,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815672636032104,0.8200581073760986,0.5742491483688354,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619501352310181,0.3830866515636444,0.3691698014736175,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788749694824219,0.267601728439331,1.235722899436951,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632385253906,288.69830322265625,1.0,0.7006234526634216,1.0,1.0,0.0,1.0,-3.536449432373047,3.5364394187927246,1.006196362141054e-05,2.733937263488769,0.1539336442947387,0.1539336442947387,0.0,269.2801818847656,246.0,5374.404296875,-0.0,4156.77783203125,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18063.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920587062835693,1.0,0.0,0.0,0.254438191652298,0.4898255467414856,5.3179305403716626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.4783935546875,0.0,27.61383056640625,1895.4371337890625,0.0,89.24419403076172,0.2673992216587066,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814454793930054,0.2659389674663543,0.2457145601511001,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8557902574539185,0.5404590964317322,0.5168278813362122,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.986609697341919,0.8207797408103943,0.5745750069618225,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656069397926331,0.3821787238121032,0.3680737316608429,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820725798606873,0.2667106091976166,1.2305737733840942,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1584167480469,288.7066345214844,1.0,0.695875883102417,1.0,1.0,0.0,1.0,-3.525803327560425,3.5257933139801025,1.0001432201534044e-05,2.72569227218628,0.1419187486171722,0.1419187486171722,0.0,262.4059143066406,246.0,5160.7900390625,-0.0,4087.603271484375,1.0,283.1499938964844,288.1635131835937,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18062.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917379736900329,1.0,0.0,0.0,0.2428965717554092,0.48966845870018,5.0254085337542165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.2037353515625,0.0,27.52149200439453,1895.4371337890625,0.0,87.29124450683594,0.2670239508152008,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.682769775390625,0.2655272185802459,0.2452497333288192,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574779629707336,0.5398334264755249,0.5161423087120056,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886528253555298,0.8210433125495911,0.5746859312057495,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671853303909302,0.3818231225013733,0.3676395118236542,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834574937820435,0.2663637697696686,1.2285431623458862,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1565856933594,288.709716796875,1.0,0.6939422488212585,1.0,1.0,0.0,1.0,-3.521588087081909,3.521578073501587,9.977516128856225e-06,2.7224273681640625,0.1371605992317199,0.1371605992317199,0.0,259.581298828125,234.0,5078.99072265625,-0.0,4059.70458984375,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18061.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916781604290008,1.0,0.0,0.0,0.2384692877531051,0.4896164238452911,4.9156994030852275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.30517578125,0.0,27.486934661865234,1895.4371337890625,0.0,86.9246826171875,0.2668819725513458,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688113808631897,0.2640270888805389,0.2435433566570282,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8642913699150085,0.5375485420227051,0.5136255621910095,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962065815925598,0.821924090385437,0.5750249624252319,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735263109207153,0.3805130422115326,0.3660299479961395,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902188539505,0.2650957107543945,1.2210592031478882,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7200927734375,1.0,0.6866447925567627,1.0,1.0,0.0,1.0,-3.505977869033813,3.505967855453491,9.889188731904142e-06,2.710334539413452,0.119433008134365,0.119433008134365,0.0,248.9010009765625,222.0,4787.4677734375,-0.0,3955.61572265625,1.0,283.1499938964844,288.2073974609375,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18059.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907542586326599,1.0,0.0,0.0,0.2226620465517044,0.4894765615463257,4.5341086440942036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.732177734375,0.0,27.36777687072754,1895.4371337890625,0.0,81.20137023925781,0.2663839757442474,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.688113808631897,0.2640270888805389,0.2435433566570282,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8642913699150085,0.5375485420227051,0.5136255621910095,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.9962065815925598,0.821924090385437,0.5750249624252319,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.7735263109207153,0.3805130422115326,0.3660299479961395,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.68902188539505,0.2650957107543945,1.2210592031478882,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500549316406,288.7200927734375,1.0,0.6866447925567627,1.0,1.0,0.0,1.0,-3.505977869033813,3.505967855453491,9.889188731904142e-06,2.710334539413452,0.119433008134365,0.119433008134365,0.0,248.9010009765625,222.0,4787.4677734375,-0.0,3955.61572265625,1.0,283.1499938964844,288.2073974609375,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18059.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907542586326599,1.0,0.0,0.0,0.2226620465517044,0.4894765615463257,4.5341086440942036e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.732177734375,0.0,27.36777687072754,1895.4371337890625,0.0,81.20137023925781,0.2663839757442474,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931138634681702,0.2624608278274536,0.2418323755264282,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707898855209351,0.5351753830909729,0.5110837817192078,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230685591697693,0.568459153175354,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795621752738953,0.3791159391403198,0.3643974065780639,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6942456364631653,0.2637636065483093,1.2135521173477173,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785059571266174,1.0,1.0,0.0,1.0,-3.481990098953247,3.481980323791504,9.75495913735358e-06,2.692023038864136,0.1007158383727073,0.1007158383727073,0.0,238.8837127685547,210.0,4499.0439453125,-0.0,3835.364013671875,1.0,283.1499938964844,288.2464599609375,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18056.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893115580081939,1.0,0.0,0.0,0.2070982009172439,0.4894058406352997,4.172062695317891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.621337890625,0.0,27.25676155090332,1895.4371337890625,0.0,72.21631622314453,0.2659072875976562,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931138634681702,0.2624608278274536,0.2418323755264282,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8707898855209351,0.5351753830909729,0.5110837817192078,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.8230685591697693,0.568459153175354,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.7795621752738953,0.3791159391403198,0.3643974065780639,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.6942456364631653,0.2637636065483093,1.2135521173477173,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1448669433594,288.7281188964844,1.0,0.6785059571266174,1.0,1.0,0.0,1.0,-3.481990098953247,3.481980323791504,9.75495913735358e-06,2.692023038864136,0.1007158383727073,0.1007158383727073,0.0,238.8837127685547,210.0,4499.0439453125,-0.0,3835.364013671875,1.0,283.1499938964844,288.2464599609375,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18056.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893115580081939,1.0,0.0,0.0,0.2070982009172439,0.4894058406352997,4.172062695317891e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.621337890625,0.0,27.25676155090332,1895.4371337890625,0.0,72.21631622314453,0.2659072875976562,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953704357147217,0.2616389393806457,0.2409586012363433,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.8737909197807312,0.5339412093162537,0.5097867250442505,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73016357421875,0.9990000128746032,0.824298083782196,0.5612554550170898,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823412418365479,0.3783656060695648,0.3635522127151489,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966195106506348,0.2630663514137268,1.2097296714782717,288.7301330566406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1453552246094,288.7301330566406,1.0,0.6739314198493958,1.0,1.0,0.0,1.0,-3.4651026725769043,3.46509313583374,9.660462637839372e-06,2.6789283752441406,0.0909557193517685,0.0909557193517685,0.0,234.1101989746093,210.0,4355.78369140625,-0.0,3765.11328125,1.0,283.1499938964844,288.2672119140625,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18055.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885846495628357,1.0,0.0,0.0,0.1994159370660781,0.48938849568367,3.9977385846157185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.578369140625,0.0,27.203920364379883,1895.4371337890625,0.0,67.74176788330078,0.2656768262386322,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6978405714035034,0.2608018517494201,0.2400617450475692,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770790696144104,0.5326843857765198,0.5084588527679443,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9990000128746032,0.8258907198905945,0.5536146759986877,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.7853657603263855,0.3775872886180877,0.3626719117164612,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.6992143392562866,0.262361079454422,1.2058228254318235,288.73175048828125,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1475524902344,288.7317199707031,1.0,0.6691349744796753,1.0,1.0,0.0,1.0,-3.447479486465454,3.44746994972229,9.562400919094216e-06,2.66528582572937,0.0809300914406776,0.0809300914406776,0.0,229.12161254882807,198.0,4214.5087890625,-0.0,3692.424072265625,1.0,283.1499938964844,288.2887268066406,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18054.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878669202327728,1.0,0.0,0.0,0.191816434264183,0.4893908202648163,3.827862471439403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.928466796875,0.0,27.15324592590332,1895.4371337890625,0.0,63.38473892211914,0.265451967716217,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033687233924866,0.2590908110141754,0.238217681646347,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844605684280396,0.5301129817962646,0.5057305693626404,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298275470733643,0.5372560024261475,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7920960187911987,0.375958114862442,0.3608240783214569,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.705012321472168,0.2609334588050842,1.1978483200073242,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590247750282288,1.0,1.0,0.0,1.0,-3.410492420196533,3.410483121871948,9.358190254715735e-06,2.6366429328918457,0.0600982867181301,0.0600982867181301,0.0,218.6812896728516,186.0,3937.82470703125,-0.0,3542.22900390625,1.0,283.1499938964844,288.3344421386719,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18051.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864315807819366,1.0,0.0,0.0,0.1769289523363113,0.4894635379314422,3.501793521820673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.2811279296875,0.0,27.059097290039062,1895.4371337890625,0.0,54.8914909362793,0.2650204300880432,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7033687233924866,0.2590908110141754,0.238217681646347,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.8844605684280396,0.5301129817962646,0.5057305693626404,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340393066406,0.9990000128746032,0.8298275470733643,0.5372560024261475,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.7920960187911987,0.375958114862442,0.3608240783214569,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.705012321472168,0.2609334588050842,1.1978483200073242,288.7340393066406,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1551208496094,288.73394775390625,1.0,0.6590247750282288,1.0,1.0,0.0,1.0,-3.410492420196533,3.410483121871948,9.358190254715735e-06,2.6366429328918457,0.0600982867181301,0.0600982867181301,0.0,218.6812896728516,186.0,3937.82470703125,-0.0,3542.22900390625,1.0,283.1499938964844,288.3344421386719,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18051.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864315807819366,1.0,0.0,0.0,0.1769289523363113,0.4894635379314422,3.501793521820673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.2811279296875,0.0,27.059097290039062,1895.4371337890625,0.0,54.8914909362793,0.2650204300880432,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7091007232666016,0.257478803396225,0.2364741861820221,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.8921665549278259,0.527686595916748,0.5031493306159973,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.9990000128746032,0.8341374397277832,0.5211479663848877,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7990524172782898,0.3743831813335418,0.3590376377105713,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.7109792232513428,0.2596037983894348,1.1903765201568604,288.7353210449219,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16455078125,288.7351989746094,1.0,0.6492341160774231,1.0,1.0,0.0,1.0,-3.374783754348755,3.374774694442749,9.163110007648356e-06,2.608982801437378,0.0400091372430324,0.0400091372430324,0.0,208.7072906494141,186.0,3690.346923828125,-0.0,3400.631103515625,1.0,283.1499938964844,288.3800048828125,289.0628662109375,289.3448181152344,293.1499938964844,293.1499938964844,283.1499938964844,18048.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850948870182037,1.0,0.0,0.0,0.1636571288108825,0.4896079003810882,3.217792476917225e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.263427734375,0.0,26.9810733795166,1895.4371337890625,0.0,47.265411376953125,0.2646460831165313,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7096217274665833,0.2573370635509491,0.2363207936286926,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.8928772807121277,0.5274730920791626,0.5029221177101135,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.834538996219635,0.5197056531906128,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7996909618377686,0.3742430508136749,0.358878880739212,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.7115141749382019,0.259487509727478,1.1897220611572266,288.7353820800781,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654663085937,288.7352905273437,1.0,0.648364245891571,1.0,1.0,0.0,1.0,-3.3716135025024414,3.3716042041778564,9.145888725470286e-06,2.6065268516540527,0.0382208973169326,0.0382208973169326,0.0,207.8287048339844,189.0,3669.16259765625,-0.0,3388.23095703125,1.0,283.1499938964844,288.3841247558594,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18048.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849778532981872,1.0,0.0,0.0,0.1625246852636337,0.4896239638328552,3.1938245381724073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.24658203125,0.0,26.974685668945312,1895.4371337890625,0.0,46.61097717285156,0.2646146118640899,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120752930641174,0.2555685937404632,0.2345732450485229,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966405987739563,0.5248022079467773,0.5002507567405701,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391364812850952,0.5106540322303772,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031170964241028,0.3724800944328308,0.3570557832717895,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142290472984314,0.2580501437187195,1.182448387145996,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422075629234314,1.0,1.0,0.0,1.0,-3.3444511890411377,3.344442129135132,8.998317753139418e-06,2.585219621658325,0.0153465503826737,0.0153465503826737,0.0,202.02505493164065,192.0,3411.644775390625,-0.0,3292.727294921875,1.0,283.1499938964844,288.43768310546875,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18044.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835083305835724,1.0,0.0,0.0,0.1487008184194564,0.4898811280727386,2.904306128925782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3248291015625,0.0,26.90073204040528,1895.4371337890625,0.0,38.56900787353516,0.2642363309860229,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7120752930641174,0.2555685937404632,0.2345732450485229,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.8966405987739563,0.5248022079467773,0.5002507567405701,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7382202148437,0.9990000128746032,0.8391364812850952,0.5106540322303772,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8031170964241028,0.3724800944328308,0.3570557832717895,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.7142290472984314,0.2580501437187195,1.182448387145996,288.7381896972656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.73828125,1.0,0.6422075629234314,1.0,1.0,0.0,1.0,-3.3444511890411377,3.344442129135132,8.998317753139418e-06,2.585219621658325,0.0153465503826737,0.0153465503826737,0.0,202.02505493164065,192.0,3411.644775390625,-0.0,3292.727294921875,1.0,283.1499938964844,288.43768310546875,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18044.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835083305835724,1.0,0.0,0.0,0.1487008184194564,0.4898811280727386,2.904306128925782e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3248291015625,0.0,26.90073204040528,1895.4371337890625,0.0,38.56900787353516,0.2642363309860229,1.0,0.0,3.0,1.0,0.0
11986980,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9880065917969,0.7121846675872803,0.2542333900928497,0.2330739796161651,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961242675781,0.8973065614700317,0.5227290987968445,0.4979003667831421,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.998291015625,0.9990000128746032,0.8435735106468201,0.5071579217910767,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.803783118724823,0.3711283802986145,0.3554711639881134,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9881591796875,0.7145981192588806,0.2569154798984527,1.176203370094299,288.99566650390625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849365234375,289.0137939453125,1.0,0.6386494040489197,1.0,1.0,0.0,1.0,-3.326188325881958,3.3261795043945312,8.899838576326147e-06,2.5709195137023926,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4600372314453,195.0,2060.89501953125,-0.0,3236.89013671875,1.0,283.1497802734375,288.5100402832031,288.92681884765625,289.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18547.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746013700962066,1.0,0.0,0.0,0.0001569076703162,0.4284335076808929,2.975434352028849e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,39.308895111083984,0.0,23.14485549926757,1895.4371337890625,0.0,1.7067724466323853,0.2593364119529724,1.0,0.0,3.0,1.0,0.0
11987040,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9880065917969,0.7121846675872803,0.2542333900928497,0.2330739796161651,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961242675781,0.8973065614700317,0.5227290987968445,0.4979003667831421,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.998291015625,0.9990000128746032,0.8435735106468201,0.5071579217910767,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99298095703125,0.803783118724823,0.3711283802986145,0.3554711639881134,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9881591796875,0.7145981192588806,0.2569154798984527,1.176203370094299,288.99566650390625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1849365234375,289.0137939453125,1.0,0.6386494040489197,1.0,1.0,0.0,1.0,-3.326188325881958,3.3261795043945312,8.899838576326147e-06,2.5709195137023926,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4600372314453,195.0,2060.89501953125,-0.0,3236.89013671875,1.0,283.1497802734375,288.5100402832031,288.92681884765625,289.0459289550781,293.1499938964844,293.1499938964844,283.1499938964844,18547.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746013700962066,1.0,0.0,0.0,0.0001569076703162,0.4284335076808929,2.975434352028849e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,39.308895111083984,0.0,23.14485549926757,1895.4371337890625,0.0,1.7067724466323853,0.2593364119529724,1.0,0.0,3.0,1.0,0.0
11987100,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1957397460937,0.7127520442008972,0.2543525397777557,0.232912540435791,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.20123291015625,0.8980403542518616,0.5227491855621338,0.4975535571575165,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.9990000128746032,0.8470467329025269,0.5056005716323853,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1991271972656,0.8044953346252441,0.3712579905986786,0.3552982807159424,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19586181640625,0.7151332497596741,0.2569640576839447,1.175280213356018,289.2008972167969,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2013244628906,289.2128601074219,1.0,0.6377275586128235,1.0,1.0,0.0,1.0,-3.322376251220703,3.3223671913146973,8.879116649040952e-06,2.567844152450561,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51092529296875,195.0,1355.95849609375,-0.0,3222.96435546875,1.0,283.1494445800781,288.5098876953125,288.791748046875,288.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,18181.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.25171959400177,1.0,0.0,0.0,1.6264266378129832e-05,0.4569537043571472,3.084186551982615e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3375081419944763,0.0,24.330551147460938,1895.4371337890625,0.0,0.0,0.2589659094810486,1.0,0.0,3.0,1.0,0.0
11987160,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7136288285255432,0.2546638250350952,0.2330922037363052,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3306579589844,0.8990276455879211,0.523027777671814,0.4976848363876343,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33154296875,0.9990000128746032,0.8507526516914368,0.5041195750236511,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293762207031,0.8054734468460083,0.3716275990009308,0.3555188179016113,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.7159417271614075,0.2572402954101562,1.1759179830551147,289.3304748535156,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2194519042969,289.3377990722656,1.0,0.6373363137245178,1.0,1.0,0.0067864526063203,1.0,-3.32199501991272,3.3219754695892334,1.9438339222688228e-05,2.567465782165528,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7567138671875,198.0,883.1808471679688,-0.0,3217.839599609375,1.0,283.1493835449219,288.5098571777344,288.64666748046875,288.7232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18019.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2153124362230301,1.0,0.0,0.0,1.600330142537132e-05,0.4721516072750091,3.034700041173316e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1278298944234848,0.0,24.990720748901367,1895.4371337890625,0.0,0.0,0.2590380907058716,1.0,0.0,3.0,1.0,0.0
11987220,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.7144932150840759,0.2550252079963684,0.2335022538900375,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.8998233079910278,0.5232416987419128,0.4980106651782989,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.9990000128746032,0.8573250770568848,0.5031527876853943,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.806466817855835,0.3722017705440521,0.3561241030693054,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.7168768048286438,0.2577881515026092,1.1784175634384155,289.4506225585937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2460021972656,289.4527893066406,1.0,0.637683093547821,1.0,1.0,0.0203593578189611,1.0,-3.325448036193848,3.3253533840179443,9.465224866289644e-05,2.570035219192505,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43032836914065,201.0,353.0450134277344,-0.0,3223.723876953125,1.0,283.14923095703125,288.5097961425781,288.3759155273437,288.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17926.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1081001907587051,1.0,0.0,0.0,1.5920615624054335e-05,0.4888315796852112,3.0190205804053753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286387741565704,0.0,25.824119567871094,1895.4371337890625,0.0,0.0,0.2596542835235595,1.0,0.0,3.0,1.0,0.0
11987280,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.7144932150840759,0.2550252079963684,0.2335022538900375,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.8998233079910278,0.5232416987419128,0.4980106651782989,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4509582519531,0.9990000128746032,0.8573250770568848,0.5031527876853943,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4503173828125,0.806466817855835,0.3722017705440521,0.3561241030693054,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.44970703125,0.7168768048286438,0.2577881515026092,1.1784175634384155,289.4506225585937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2460021972656,289.4527893066406,1.0,0.637683093547821,1.0,1.0,0.0203593578189611,1.0,-3.325448036193848,3.3253533840179443,9.465224866289644e-05,2.570035219192505,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43032836914065,201.0,353.0450134277344,-0.0,3223.723876953125,1.0,283.14923095703125,288.5097961425781,288.3759155273437,288.4454650878906,293.1499938964844,293.1499938964844,283.1499938964844,17926.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1081001907587051,1.0,0.0,0.0,1.5920615624054335e-05,0.4888315796852112,3.0190205804053753e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286387741565704,0.0,25.824119567871094,1895.4371337890625,0.0,0.0,0.2596542835235595,1.0,0.0,3.0,1.0,0.0
11987340,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.7133350968360901,0.2546691596508026,0.2333962023258209,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.8981907963752747,0.5225110054016113,0.4976039826869964,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.9990000128746032,0.8620752692222595,0.5054054260253906,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.8053192496299744,0.3720657527446747,0.3562260568141937,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.7160665392875671,0.2578480541706085,1.1795523166656494,289.4737854003906,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546691894531,289.4736633300781,1.0,0.6388588547706604,1.0,1.0,0.033932264894247,1.0,-3.3290297985076904,3.3286244869232178,0.0004053194716107,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7047882080078,204.0,115.55265808105467,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097351074219,288.1297607421875,288.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,17937.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593056549609173e-05,0.4957712590694427,3.0209073632360417e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283918619155883,0.0,26.240253448486328,1895.4371337890625,0.0,0.0,0.2602145671844482,1.0,0.0,3.0,1.0,0.0
11987400,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.7133350968360901,0.2546691596508026,0.2333962023258209,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.8981907963752747,0.5225110054016113,0.4976039826869964,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737854003906,0.9990000128746032,0.8620752692222595,0.5054054260253906,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47381591796875,0.8053192496299744,0.3720657527446747,0.3562260568141937,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4738464355469,0.7160665392875671,0.2578480541706085,1.1795523166656494,289.4737854003906,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546691894531,289.4736633300781,1.0,0.6388588547706604,1.0,1.0,0.033932264894247,1.0,-3.3290297985076904,3.3286244869232178,0.0004053194716107,2.5725371837615967,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7047882080078,204.0,115.55265808105467,-0.0,3238.996826171875,1.0,283.14910888671875,288.5097351074219,288.1297607421875,288.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,17937.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593056549609173e-05,0.4957712590694427,3.0209073632360417e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283918619155883,0.0,26.240253448486328,1895.4371337890625,0.0,0.0,0.2602145671844482,1.0,0.0,3.0,1.0,0.0
11987460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.710388720035553,0.2536662817001343,0.2327167093753814,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.894556999206543,0.5209505558013916,0.4964057207107544,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.9990000128746032,0.8651396036148071,0.5101720690727234,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.802313506603241,0.371220588684082,0.3556774258613586,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.7136139869689941,0.2573137283325195,1.1782487630844116,289.47235107421875,290.7821044921875,289.4466857910156,285.8399963378906,289.4955749511719,297.2494812011719,289.4737854003906,1.0,0.640299916267395,1.0,1.0,0.0813369080424308,1.0,-3.330279588699341,3.308687925338745,0.0215914938598871,2.552486181259156,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1184539794922,207.0,40.60146713256836,-0.0,3255.3408203125,1.0,283.14898681640625,288.5096740722656,287.90557861328125,287.9632263183594,293.1499938964844,293.1499938964844,283.1499938964844,17962.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5952775356709026e-05,0.4985067844390869,3.0251189465750616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273960173130035,0.0,26.43368148803711,1895.4371337890625,0.0,0.0,0.2605574131011963,1.0,0.0,3.0,1.0,0.0
11987520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.710388720035553,0.2536662817001343,0.2327167093753814,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.894556999206543,0.5209505558013916,0.4964057207107544,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4725341796875,0.9990000128746032,0.8651396036148071,0.5101720690727234,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47216796875,0.802313506603241,0.371220588684082,0.3556774258613586,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4718933105469,0.7136139869689941,0.2573137283325195,1.1782487630844116,289.47235107421875,290.7821044921875,289.4466857910156,285.8399963378906,289.4955749511719,297.2494812011719,289.4737854003906,1.0,0.640299916267395,1.0,1.0,0.0813369080424308,1.0,-3.330279588699341,3.308687925338745,0.0215914938598871,2.552486181259156,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1184539794922,207.0,40.60146713256836,-0.0,3255.3408203125,1.0,283.14898681640625,288.5096740722656,287.90557861328125,287.9632263183594,293.1499938964844,293.1499938964844,283.1499938964844,17962.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5952775356709026e-05,0.4985067844390869,3.0251189465750616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1273960173130035,0.0,26.43368148803711,1895.4371337890625,0.0,0.0,0.2605574131011963,1.0,0.0,3.0,1.0,0.0
11987580,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997985839844,0.7066726684570312,0.2528264820575714,0.2319121956825256,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.8901795148849487,0.5196591019630432,0.4950699508190155,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098693847656,0.9990000128746032,0.8682092428207397,0.5161228179931641,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.798560380935669,0.3704815208911896,0.3549376428127289,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70001220703125,0.710348904132843,0.2567505836486816,1.17583429813385,289.7071838378906,290.8480834960937,289.3934936523437,285.8078918457031,289.91912841796875,297.24676513671875,289.7255249023437,1.0,0.6417700052261353,1.0,1.0,0.1287415474653244,1.0,-3.331061124801636,3.1031389236450195,0.2279221713542938,2.3477113246917725,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97088623046875,210.0,318.35498046875,-0.0,3271.59912109375,1.0,283.1488342285156,288.5096130371094,287.7011413574219,287.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968811567290686e-05,0.499521404504776,3.028159591567797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282434910535812,0.0,26.51791954040528,1895.4371337890625,0.0,0.0,0.2607359886169433,1.0,0.0,3.0,1.0,0.0
11987640,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6997985839844,0.7066726684570312,0.2528264820575714,0.2319121956825256,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076110839844,0.8901795148849487,0.5196591019630432,0.4950699508190155,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7098693847656,0.9990000128746032,0.8682092428207397,0.5161228179931641,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7045593261719,0.798560380935669,0.3704815208911896,0.3549376428127289,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.70001220703125,0.710348904132843,0.2567505836486816,1.17583429813385,289.7071838378906,290.8480834960937,289.3934936523437,285.8078918457031,289.91912841796875,297.24676513671875,289.7255249023437,1.0,0.6417700052261353,1.0,1.0,0.1287415474653244,1.0,-3.331061124801636,3.1031389236450195,0.2279221713542938,2.3477113246917725,5.551115123125783e-17,5.551115123125783e-17,0.0,203.97088623046875,210.0,318.35498046875,-0.0,3271.59912109375,1.0,283.1488342285156,288.5096130371094,287.7011413574219,287.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17980.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5968811567290686e-05,0.499521404504776,3.028159591567797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282434910535812,0.0,26.51791954040528,1895.4371337890625,0.0,0.0,0.2607359886169433,1.0,0.0,3.0,1.0,0.0
11987700,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759521484375,0.7057046294212341,0.2531505227088928,0.2319611459970474,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852905273437,0.8889173269271851,0.5200239419937134,0.4950552582740783,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879455566406,0.9990000128746032,0.8711665272712708,0.5182477831840515,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9817199707031,0.797512412071228,0.3708661496639251,0.3550375401973724,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9762268066406,0.7094095945358276,0.2570171356201172,1.1761418581008911,289.9848022460937,290.8799133300781,289.3678283691406,285.7926330566406,290.26080322265625,297.2575988769531,290.0055236816406,1.0,0.6426522731781006,1.0,1.0,0.1524438709020614,1.0,-3.3341360092163086,2.95295524597168,0.3811807930469513,2.1973605155944824,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05581665039065,210.0,523.8695678710938,-0.0,3283.518310546875,1.0,283.1487731933594,288.50958251953125,287.605712890625,287.65594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17986.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597405571374111e-05,0.4997431337833404,3.02915407601051e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310404986143112,0.0,26.53910255432129,1895.4371337890625,0.0,0.0,0.2607864737510681,1.0,0.0,3.0,1.0,0.0
11987760,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079162597656,0.705849289894104,0.2539825737476349,0.2325137853622436,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.8888123631477356,0.5211076736450195,0.4957748651504516,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2151794433594,0.9990000128746032,0.875116765499115,0.5191799998283386,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21142578125,0.797525942325592,0.3718031942844391,0.3556937873363495,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.7094549536705017,0.2577347755432129,1.1784753799438477,290.2133178710937,290.9109191894531,289.3428039550781,285.7779541015625,290.4393615722656,297.2745056152344,290.2254333496094,1.0,0.6437856554985046,1.0,1.0,0.1741162687540054,1.0,-3.340372323989868,2.877082586288452,0.4632897675037384,2.120285987854004,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73716735839844,213.0,542.9210815429688,-0.0,3300.91748046875,1.0,283.1487121582031,288.5095520019531,287.51446533203125,287.5625,293.1499938964844,293.1499938964844,283.1499938964844,17991.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977841030689888e-05,0.499869555234909,3.029871817848695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347847580909729,0.0,26.55244255065918,1895.4371337890625,0.0,0.0,0.2608204782009125,1.0,0.0,3.0,1.0,0.0
11987820,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.7070698738098145,0.2558557689189911,0.2341681122779846,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50933837890625,0.8895699977874756,0.52364182472229,0.4980909526348114,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5107116699219,0.9990000128746032,0.8833746314048767,0.5203104615211487,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.7984824776649475,0.3740145564079284,0.3577158153057098,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.7105496525764465,0.2595908641815185,1.1863558292388916,290.50909423828125,290.9703063964844,289.294921875,285.7504577636719,290.7054443359375,297.3078918457031,290.5199584960937,1.0,0.646722137928009,1.0,1.0,0.2174610644578933,1.0,-3.3584072589874268,2.7656033039093018,0.5928041338920593,2.0051827430725098,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0186462402344,216.0,452.1857299804688,-0.0,3348.44384765625,1.0,283.1485595703125,288.509521484375,287.3439025878906,287.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,17996.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598233029653784e-05,0.4999763667583465,3.030723187604639e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410792171955108,0.0,26.56575965881348,1895.4371337890625,0.0,0.0,0.2608576714992523,1.0,0.0,3.0,1.0,0.0
11987880,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.7070698738098145,0.2558557689189911,0.2341681122779846,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50933837890625,0.8895699977874756,0.52364182472229,0.4980909526348114,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5107116699219,0.9990000128746032,0.8833746314048767,0.5203104615211487,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.7984824776649475,0.3740145564079284,0.3577158153057098,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.7105496525764465,0.2595908641815185,1.1863558292388916,290.50909423828125,290.9703063964844,289.294921875,285.7504577636719,290.7054443359375,297.3078918457031,290.5199584960937,1.0,0.646722137928009,1.0,1.0,0.2174610644578933,1.0,-3.3584072589874268,2.7656033039093018,0.5928041338920593,2.0051827430725098,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0186462402344,216.0,452.1857299804688,-0.0,3348.44384765625,1.0,283.1485595703125,288.509521484375,287.3439025878906,287.3877868652344,293.1499938964844,293.1499938964844,283.1499938964844,17996.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598233029653784e-05,0.4999763667583465,3.030723187604639e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410792171955108,0.0,26.56575965881348,1895.4371337890625,0.0,0.0,0.2608576714992523,1.0,0.0,3.0,1.0,0.0
