time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7081661224365234,0.2578865885734558,0.2359671741724014,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8901339173316956,0.5263952612876892,0.5006312131881714,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9990000128746032,0.8918227553367615,0.521998405456543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.7993050217628479,0.3764249086380005,0.3599551916122436,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.7116751074790955,0.2617404162883758,1.1957727670669556,290.8096618652344,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388977050781,290.8208923339844,1.0,0.6502801179885864,1.0,1.0,0.2608058452606201,1.0,-3.379667997360229,2.646087884902954,0.7335801720619202,1.8813517093658447,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73416137695312,219.0,431.3269653320313,-0.0,3406.34912109375,1.0,283.1484375,288.50946044921875,287.1878967285156,287.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984389392542653e-05,0.5000032186508179,3.031113771437277e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464640647172927,0.0,26.570581436157227,1895.4371337890625,0.0,0.0,0.2608731389045715,1.0,0.0,3.0,1.0,0.0
11988000,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80499267578125,0.7081661224365234,0.2578865885734558,0.2359671741724014,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099060058594,0.8901339173316956,0.5263952612876892,0.5006312131881714,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.9990000128746032,0.8918227553367615,0.521998405456543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8080139160156,0.7993050217628479,0.3764249086380005,0.3599551916122436,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.7116751074790955,0.2617404162883758,1.1957727670669556,290.8096618652344,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388977050781,290.8208923339844,1.0,0.6502801179885864,1.0,1.0,0.2608058452606201,1.0,-3.379667997360229,2.646087884902954,0.7335801720619202,1.8813517093658447,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73416137695312,219.0,431.3269653320313,-0.0,3406.34912109375,1.0,283.1484375,288.50946044921875,287.1878967285156,287.2280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984389392542653e-05,0.5000032186508179,3.031113771437277e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464640647172927,0.0,26.570581436157227,1895.4371337890625,0.0,0.0,0.2608731389045715,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091237902641296,0.2598173022270202,0.2378292381763458,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905246257781982,0.5290433764457703,0.5032756328582764,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999705910682678,0.524084746837616,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999829053878784,0.3787680864334106,0.3622884154319763,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127559185028076,0.2639347612857818,1.2060006856918335,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.0679626464844,297.36456298828125,290.9756774902344,1.0,0.6543019413948059,1.0,1.0,0.2709238529205322,1.0,-3.402703285217285,2.626622676849365,0.7760806083679199,1.8568512201309204,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129272460937,222.0,261.3025817871094,-0.0,3471.882080078125,1.0,283.1483154296875,288.5094299316406,287.045166015625,287.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985267964424565e-05,0.5000064373016357,3.0312804675212973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505302637815475,0.0,26.572160720825195,1895.4371337890625,0.0,0.0,0.2608791291713714,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7091237902641296,0.2598173022270202,0.2378292381763458,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.8905246257781982,0.5290433764457703,0.5032756328582764,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999705910682678,0.524084746837616,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999829053878784,0.3787680864334106,0.3622884154319763,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97039794921875,0.7127559185028076,0.2639347612857818,1.2060006856918335,290.971923828125,291.07879638671875,289.2074279785156,285.70220947265625,291.0679626464844,297.36456298828125,290.9756774902344,1.0,0.6543019413948059,1.0,1.0,0.2709238529205322,1.0,-3.402703285217285,2.626622676849365,0.7760806083679199,1.8568512201309204,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8129272460937,222.0,261.3025817871094,-0.0,3471.882080078125,1.0,283.1483154296875,288.5094299316406,287.045166015625,287.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985267964424565e-05,0.5000064373016357,3.0312804675212973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505302637815475,0.0,26.572160720825195,1895.4371337890625,0.0,0.0,0.2608791291713714,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.708676815032959,0.2609920501708984,0.2391142398118972,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894640207290649,0.5307440757751465,0.5051538944244385,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9990000128746032,0.9066651463508606,0.5278719067573547,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993340492248535,0.3803766965866089,0.3640438616275787,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126917243003845,0.2655910849571228,1.2143875360488892,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.1208801269531,297.37646484375,291.0619201660156,1.0,0.6583881974220276,1.0,1.0,0.2810418307781219,1.0,-3.423264265060425,2.608319044113159,0.8149452209472656,1.8341227769851685,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6761932373047,225.0,160.8945770263672,-0.0,3536.919677734375,1.0,283.1481628417969,288.5093994140625,286.9143981933594,286.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598562448634766e-05,0.5000045895576477,3.031347959106534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524678468704223,0.0,26.57261657714844,1895.4371337890625,0.0,0.0,0.2608813345432281,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.708676815032959,0.2609920501708984,0.2391142398118972,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8894640207290649,0.5307440757751465,0.5051538944244385,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595397949219,0.9990000128746032,0.9066651463508606,0.5278719067573547,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.7993340492248535,0.3803766965866089,0.3640438616275787,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7126917243003845,0.2655910849571228,1.2143875360488892,291.05914306640625,291.1297912597656,289.1662902832031,285.6791687011719,291.1208801269531,297.37646484375,291.0619201660156,1.0,0.6583881974220276,1.0,1.0,0.2810418307781219,1.0,-3.423264265060425,2.608319044113159,0.8149452209472656,1.8341227769851685,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6761932373047,225.0,160.8945770263672,-0.0,3536.919677734375,1.0,283.1481628417969,288.5093994140625,286.9143981933594,286.9480895996094,293.1499938964844,293.1499938964844,283.1499938964844,17999.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598562448634766e-05,0.5000045895576477,3.031347959106534e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524678468704223,0.0,26.57261657714844,1895.4371337890625,0.0,0.0,0.2608813345432281,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.7080137133598328,0.2613681852817535,0.2395522147417068,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.8884953856468201,0.5313264727592468,0.5058233737945557,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.9990000128746032,0.909605085849762,0.5302545428276062,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7985953092575073,0.3809570968151092,0.3647026121616363,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7122758626937866,0.2662287652492523,1.2177399396896362,291.0947570800781,291.1499938964844,289.146240234375,285.6677551269531,291.1469421386719,297.3782043457031,291.0972595214844,1.0,0.6603695750236511,1.0,1.0,0.2861008048057556,1.0,-3.43228816986084,2.5981340408325195,0.8341541290283203,1.822005033493042,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3123474121093,225.0,132.91265869140625,-0.0,3567.89306640625,1.0,283.1481018066406,288.5093688964844,286.8531188964844,286.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598570634087082e-05,0.500003457069397,3.031363680038035e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530506759881973,0.0,26.57268524169922,1895.4371337890625,0.0,0.0,0.2608818113803863,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.707171618938446,0.2616381049156189,0.2398956567049026,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.8873489499092102,0.5317596793174744,0.5063568949699402,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.9990000128746032,0.9123113751411438,0.5328184962272644,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.7976810336112976,0.3814089000225067,0.3652445077896118,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.7116826176643372,0.2667500972747803,1.2205969095230105,291.1142272949219,291.1499938964844,289.1264953613281,285.6564025878906,291.1426696777344,297.3778991699219,291.11480712890625,1.0,0.662291407585144,1.0,1.0,0.2869152128696441,1.0,-3.440516471862793,2.6003339290618896,0.8401824831962585,1.822404265403748,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0218048095703,228.0,91.41341400146484,-0.0,3597.622314453125,1.0,283.1480407714844,288.5093688964844,286.7943420410156,286.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575727257412e-05,0.5000025629997253,3.031373437857588e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534396559000015,0.0,26.57271194458008,1895.4371337890625,0.0,0.0,0.2608820796012878,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7048342823982239,0.2617376744747162,0.2402286082506179,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8844137191772461,0.5320425033569336,0.5069200396537781,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.9990000128746032,0.9168165922164916,0.5386030673980713,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7952224016189575,0.3818213939666748,0.3659038841724396,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.709845244884491,0.267352819442749,1.224514722824097,291.1186828613281,291.1499938964844,289.0879211425781,285.6339416503906,291.1263427734375,297.3704528808594,291.1186218261719,1.0,0.6658722162246704,1.0,1.0,0.2885439991950989,1.0,-3.454062223434448,2.6044516563415527,0.8496105670928955,1.8235902786254885,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67909240722656,231.0,30.150558471679688,-0.0,3651.817626953125,1.0,283.1478881835937,288.50933837890625,286.6839294433594,286.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.5000012516975403,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534676402807235,0.0,26.57271385192871,1895.4371337890625,0.0,0.0,0.2608823180198669,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7048342823982239,0.2617376744747162,0.2402286082506179,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8844137191772461,0.5320425033569336,0.5069200396537781,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.9990000128746032,0.9168165922164916,0.5386030673980713,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7952224016189575,0.3818213939666748,0.3659038841724396,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.709845244884491,0.267352819442749,1.224514722824097,291.1186828613281,291.1499938964844,289.0879211425781,285.6339416503906,291.1263427734375,297.3704528808594,291.1186218261719,1.0,0.6658722162246704,1.0,1.0,0.2885439991950989,1.0,-3.454062223434448,2.6044516563415527,0.8496105670928955,1.8235902786254885,5.551115123125783e-17,5.551115123125783e-17,0.0,220.67909240722656,231.0,30.150558471679688,-0.0,3651.817626953125,1.0,283.1478881835937,288.50933837890625,286.6839294433594,286.71240234375,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985806385288015e-05,0.5000012516975403,3.031382382525511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534676402807235,0.0,26.57271385192871,1895.4371337890625,0.0,0.0,0.2608823180198669,1.0,0.0,3.0,1.0,0.0
11988540,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7017788290977478,0.2613554298877716,0.2401141375303268,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.8808255195617676,0.5317127108573914,0.506875216960907,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9203490614891052,0.5450118780136108,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.7920993566513062,0.3816965520381927,0.3660375773906708,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7072412967681885,0.2674421370029449,1.2260957956314087,291.11102294921875,291.1499938964844,289.05047607421875,285.6117248535156,291.1088562011719,297.356689453125,291.11065673828125,1.0,0.6690316200256348,1.0,1.0,0.2901727855205536,1.0,-3.463646173477173,2.605774402618408,0.8578716516494751,1.8228626251220703,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5234375,234.0,0.9289552569389344,-0.0,3697.8173828125,1.0,283.14776611328125,288.5093078613281,286.5821838378906,286.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000005960464478,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529797613620758,0.0,26.57269859313965,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988600,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112060546875,0.7017788290977478,0.2613554298877716,0.2401141375303268,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.8808255195617676,0.5317127108573914,0.506875216960907,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109619140625,0.9990000128746032,0.9203490614891052,0.5450118780136108,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.7920993566513062,0.3816965520381927,0.3660375773906708,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.7072412967681885,0.2674421370029449,1.2260957956314087,291.11102294921875,291.1499938964844,289.05047607421875,285.6117248535156,291.1088562011719,297.356689453125,291.11065673828125,1.0,0.6690316200256348,1.0,1.0,0.2901727855205536,1.0,-3.463646173477173,2.605774402618408,0.8578716516494751,1.8228626251220703,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5234375,234.0,0.9289552569389344,-0.0,3697.8173828125,1.0,283.14776611328125,288.5093078613281,286.5821838378906,286.60845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000005960464478,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529797613620758,0.0,26.57269859313965,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.6982892751693726,0.2606052458286285,0.2396563589572906,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8769077062606812,0.5309393405914307,0.5063899159431458,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.9990000128746032,0.923118531703949,0.5516796708106995,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.7886026501655579,0.3811612427234649,0.3657685816287994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7041565775871277,0.2671215832233429,1.2257763147354126,291.0954284667969,291.1499938964844,289.0140075683594,285.5897521972656,291.0871887207031,297.3390808105469,291.0948181152344,1.0,0.671765148639679,1.0,1.0,0.2913229465484619,1.0,-3.469827890396118,2.606233835220337,0.8635939955711365,1.8220202922821045,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3938903808593,237.0,-15.54326629638672,-0.0,3735.849365234375,1.0,283.1476135253906,288.50927734375,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522766202688217,0.0,26.57268524169922,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.6982892751693726,0.2606052458286285,0.2396563589572906,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.8769077062606812,0.5309393405914307,0.5063899159431458,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.9990000128746032,0.923118531703949,0.5516796708106995,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.7886026501655579,0.3811612427234649,0.3657685816287994,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.7041565775871277,0.2671215832233429,1.2257763147354126,291.0954284667969,291.1499938964844,289.0140075683594,285.5897521972656,291.0871887207031,297.3390808105469,291.0948181152344,1.0,0.671765148639679,1.0,1.0,0.2913229465484619,1.0,-3.469827890396118,2.606233835220337,0.8635939955711365,1.8220202922821045,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3938903808593,237.0,-15.54326629638672,-0.0,3735.849365234375,1.0,283.1476135253906,288.50927734375,286.4882507324219,286.51251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522766202688217,0.0,26.57268524169922,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945140957832336,0.2595516145229339,0.2389153987169265,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.8728244304656982,0.5298131108283997,0.5055566430091858,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252135157585144,0.5584269762039185,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.7848796844482422,0.3802809119224548,0.3651633858680725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.700752854347229,0.2664611637592315,1.223872423171997,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.31890869140625,291.07525634765625,1.0,0.6740922331809998,1.0,1.0,0.2924731373786926,1.0,-3.4730355739593506,2.604663133621216,0.8683723211288452,1.8198069334030151,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21514892578125,240.0,-23.5873966217041,-0.0,3766.37060546875,1.0,283.1474914550781,288.5092468261719,286.4013977050781,286.4238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514764875173568,0.0,26.572677612304688,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.6945140957832336,0.2595516145229339,0.2389153987169265,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.8728244304656982,0.5298131108283997,0.5055566430091858,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.9990000128746032,0.9252135157585144,0.5584269762039185,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.7848796844482422,0.3802809119224548,0.3651633858680725,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762634277344,0.700752854347229,0.2664611637592315,1.223872423171997,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.31890869140625,291.07525634765625,1.0,0.6740922331809998,1.0,1.0,0.2924731373786926,1.0,-3.4730355739593506,2.604663133621216,0.8683723211288452,1.8198069334030151,5.551115123125783e-17,5.551115123125783e-17,0.0,232.21514892578125,240.0,-23.5873966217041,-0.0,3766.37060546875,1.0,283.1474914550781,288.5092468261719,286.4013977050781,286.4238586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514764875173568,0.0,26.572677612304688,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925536394119263,0.2589298486709595,0.2384558320045471,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655822753906,0.8707548975944519,0.529141366481781,0.5050328969955444,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9990000128746032,0.9260365962982178,0.5617960691452026,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7829650640487671,0.3797301352024078,0.3647524416446686,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6989663243293762,0.2660240828990936,1.2224197387695312,291.0655822753906,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082275390625,291.0648498535156,1.0,0.675116240978241,1.0,1.0,0.293048232793808,1.0,-3.473665237426758,2.6031978130340576,0.8704673051834106,1.818235993385315,5.551115123125783e-17,5.551115123125783e-17,0.0,234.09521484375,240.0,-25.808496475219727,-0.0,3779.061279296875,1.0,283.1474304199219,288.5092163085937,286.3604431152344,286.3820495605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510654240846634,0.0,26.57267570495605,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905592679977417,0.2582587301731109,0.2379475831985473,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686787486076355,0.5284139513969421,0.5044512152671814,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.926738142967224,0.5651553273200989,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810280323028564,0.3791207671165466,0.3642813861370086,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971384882926941,0.2655300199985504,1.220691800117493,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.2973327636719,291.05767822265625,1.0,0.6760587692260742,1.0,1.0,0.2946147322654724,1.0,-3.4737510681152344,2.5982885360717773,0.8754625916481018,1.8133515119552608,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9540405273437,243.0,-22.101572036743164,-0.0,3790.262451171875,1.0,283.1473388671875,288.5091857910156,286.3209228515625,286.3417663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506680995225906,0.0,26.57267570495605,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568172216415405,0.2368248254060745,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645851016044617,0.5268555879592896,0.5031681060791016,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278714656829834,0.5717529654502869,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771627902984619,0.3777783215045929,0.3632030189037323,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934343576431274,0.2644144594669342,1.2165813446044922,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977477014064789,1.0,-3.4725537300109863,2.587099075317383,0.8854546546936035,1.8025091886520384,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57334899902344,246.0,-14.528958320617676,-0.0,3808.683349609375,1.0,283.147216796875,288.5091552734375,286.2461853027344,286.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500061452388763,0.0,26.572673797607425,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865506172180176,0.2568172216415405,0.2368248254060745,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645851016044617,0.5268555879592896,0.5031681060791016,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278714656829834,0.5717529654502869,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771627902984619,0.3777783215045929,0.3632030189037323,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934343576431274,0.2644144594669342,1.2165813446044922,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.2758483886719,291.04913330078125,1.0,0.6777228116989136,1.0,1.0,0.2977477014064789,1.0,-3.4725537300109863,2.587099075317383,0.8854546546936035,1.8025091886520384,5.551115123125783e-17,5.551115123125783e-17,0.0,239.57334899902344,246.0,-14.528958320617676,-0.0,3808.683349609375,1.0,283.147216796875,288.5091552734375,286.2461853027344,286.2655334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500061452388763,0.0,26.572673797607425,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825516223907471,0.2552575170993805,0.2355921417474746,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605911731719971,0.5251708626747131,0.5017635226249695,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.928661048412323,0.5781840085983276,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733407020568848,0.3762913346290588,0.3619831502437591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897085905075073,0.2631573677062988,1.2117996215820312,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008806705474853,1.0,-3.4698994159698486,2.5749075412750244,0.8949918746948242,1.7909868955612185,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.68115234375,-0.0,3822.7685546875,1.0,283.1470947265625,288.5091247558594,286.1766052246094,286.19464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494552493095398,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825516223907471,0.2552575170993805,0.2355921417474746,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605911731719971,0.5251708626747131,0.5017635226249695,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.9990000128746032,0.928661048412323,0.5781840085983276,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733407020568848,0.3762913346290588,0.3619831502437591,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897085905075073,0.2631573677062988,1.2117996215820312,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379943847656,297.2548217773437,291.04217529296875,1.0,0.6791452169418335,1.0,1.0,0.3008806705474853,1.0,-3.4698994159698486,2.5749075412750244,0.8949918746948242,1.7909868955612185,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07388305664065,249.0,-10.68115234375,-0.0,3822.7685546875,1.0,283.1470947265625,288.5091247558594,286.1766052246094,286.19464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494552493095398,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785598993301392,0.2535985112190246,0.2342627197504043,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566784858703613,0.5233768820762634,0.5002479553222656,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929134488105774,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7695541381835938,0.3746799528598785,0.3606382012367248,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685966432094574,0.2617839872837066,1.2064571380615234,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418701171875,1.0,0.6803687214851379,1.0,1.0,0.3051726520061493,1.0,-3.466019868850708,2.558183431625366,0.907836377620697,1.7752143144607544,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.3553662300109863,-0.0,3833.230224609375,1.0,283.1469421386719,288.50909423828125,286.1116943359375,286.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490115225315094,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785598993301392,0.2535985112190246,0.2342627197504043,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566784858703613,0.5233768820762634,0.5002479553222656,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.929134488105774,0.5844900608062744,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.7695541381835938,0.3746799528598785,0.3606382012367248,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.685966432094574,0.2617839872837066,1.2064571380615234,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418701171875,1.0,0.6803687214851379,1.0,1.0,0.3051726520061493,1.0,-3.466019868850708,2.558183431625366,0.907836377620697,1.7752143144607544,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48487854003903,252.0,-2.3553662300109863,-0.0,3833.230224609375,1.0,283.1469421386719,288.50909423828125,286.1116943359375,286.1285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490115225315094,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6746067404747009,0.2518642544746399,0.2328616380691528,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.852863609790802,0.5215000510215759,0.4986506104469299,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293256402015686,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658249139785767,0.3729678392410278,0.3591939210891723,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822389364242554,0.2603204250335693,1.2006834745407104,291.04461669921875,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094646036624908,1.0,-3.461157321929932,2.5406911373138428,0.920466125011444,1.7588896751403809,5.551115123125783e-17,5.551115123125783e-17,0.0,249.812744140625,240.0,2.514237880706787,-0.0,3840.73046875,1.0,283.1468200683594,288.5090637207031,286.05108642578125,286.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486895978450775,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6746067404747009,0.2518642544746399,0.2328616380691528,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.852863609790802,0.5215000510215759,0.4986506104469299,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293256402015686,0.590662956237793,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7658249139785767,0.3729678392410278,0.3591939210891723,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.6822389364242554,0.2603204250335693,1.2006834745407104,291.04461669921875,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.21484375,291.0447082519531,1.0,0.6814301609992981,1.0,1.0,0.3094646036624908,1.0,-3.461157321929932,2.5406911373138428,0.920466125011444,1.7588896751403809,5.551115123125783e-17,5.551115123125783e-17,0.0,249.812744140625,240.0,2.514237880706787,-0.0,3840.73046875,1.0,283.1468200683594,288.5090637207031,286.05108642578125,286.0668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486895978450775,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739163398742676,0.2509567439556122,0.2320579141378402,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.8525123000144958,0.5205159187316895,0.4977400302886963,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.92942214012146,0.5903341770172119,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.76537024974823,0.3720613718032837,0.3583546578884125,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816821098327637,0.2595443725585937,1.1972638368606567,291.0466003417969,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190044403076,1.0,1.0,0.311610609292984,1.0,-3.4535937309265137,2.5284249782562256,0.925168752670288,1.7485476732254028,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2849273681641,240.0,3.8621184825897217,-0.0,3818.7958984375,1.0,283.1467590332031,288.509033203125,286.022216796875,286.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485546827316284,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739565134048462,0.2500300109386444,0.2311877161264419,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530498147010803,0.5195053815841675,0.4967546761035919,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.9297410249710084,0.5880211591720581,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657181024551392,0.3711262941360473,0.3574377596378326,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818706393241882,0.2587468922138214,1.1935001611709597,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715351104736,1.0,1.0,0.3137180209159851,1.0,-3.44295597076416,2.514225006103516,0.928730845451355,1.7368316650390625,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4644470214844,228.0,4.437994003295898,-0.0,3781.786865234375,1.0,283.14666748046875,288.509033203125,285.9942626953125,286.0090026855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484294086694717,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754913926124573,0.248136281967163,0.2293252050876617,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8558996915817261,0.5174168348312378,0.4946325123310089,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310426115989684,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680095434188843,0.3691846430301666,0.355447381734848,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837374567985535,0.2571133077144623,1.1853570938110352,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179328441619873,1.0,-3.4157819747924805,2.481951713562012,0.9338301420211792,1.7108008861541748,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37646484375,231.0,5.479060649871826,-0.0,3679.8154296875,1.0,283.14654541015625,288.5090026855469,285.9408874511719,285.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482006609439849,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754913926124573,0.248136281967163,0.2293252050876617,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8558996915817261,0.5174168348312378,0.4946325123310089,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310426115989684,0.5795395970344543,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680095434188843,0.3691846430301666,0.355447381734848,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837374567985535,0.2571133077144623,1.1853570938110352,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179328441619873,1.0,-3.4157819747924805,2.481951713562012,0.9338301420211792,1.7108008861541748,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37646484375,231.0,5.479060649871826,-0.0,3679.8154296875,1.0,283.14654541015625,288.5090026855469,285.9408874511719,285.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482006609439849,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749541759490967,0.2462209016084671,0.2275502383708953,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562729954719543,0.5152705311775208,0.4925672113895416,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9325934052467346,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680241465568542,0.3671829402446747,0.3535111546516418,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835024356842041,0.2554709911346435,1.177695393562317,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476674079895,1.0,-3.395766496658325,2.4547348022460938,0.9410316348075868,1.6879308223724363,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500701904297,234.0,7.029446601867676,-0.0,3615.82177734375,1.0,283.1463928222656,288.50897216796875,285.890625,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148005723953247,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
