time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749541759490967,0.2462209016084671,0.2275502383708953,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562729954719543,0.5152705311775208,0.4925672113895416,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9325934052467346,0.5763498544692993,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7680241465568542,0.3671829402446747,0.3535111546516418,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835024356842041,0.2554709911346435,1.177695393562317,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673571467399597,1.0,1.0,0.3221476674079895,1.0,-3.395766496658325,2.4547348022460938,0.9410316348075868,1.6879308223724363,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500701904297,234.0,7.029446601867676,-0.0,3615.82177734375,1.0,283.1463928222656,288.50897216796875,285.890625,285.9036865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148005723953247,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728999018669128,0.2442332357168197,0.2258038520812988,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854840099811554,0.5130228996276855,0.4905034303665161,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933525562286377,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.766376793384552,0.3650804758071899,0.3515761196613312,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817321181297302,0.253768116235733,1.1702367067337036,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259318172931671,1.0,-3.380530595779419,2.432192325592041,0.9483383297920228,1.6688095331192017,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.655730247497559,-0.0,3577.283935546875,1.0,283.1462707519531,288.5089416503906,285.8432312011719,285.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478293240070343,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728999018669128,0.2442332357168197,0.2258038520812988,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.854840099811554,0.5130228996276855,0.4905034303665161,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933525562286377,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.766376793384552,0.3650804758071899,0.3515761196613312,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817321181297302,0.253768116235733,1.1702367067337036,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653429865837097,1.0,1.0,0.3259318172931671,1.0,-3.380530595779419,2.432192325592041,0.9483383297920228,1.6688095331192017,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645568847656,237.0,5.655730247497559,-0.0,3577.283935546875,1.0,283.1462707519531,288.5089416503906,285.8432312011719,285.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478293240070343,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905825614929,0.2421421855688095,0.2240165024995803,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8522986769676208,0.5106421113014221,0.4883687794208526,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9337943196296692,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636989951133728,0.3628489375114441,0.34957355260849,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789865493774414,0.2519637644290924,1.1625937223434448,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297159671783447,1.0,-3.3675537109375,2.411302328109741,0.9562512040138244,1.6508605480194092,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25534057617188,240.0,4.465116500854492,-0.0,3552.261962890625,1.0,283.1461486816406,288.5089111328125,285.7983703613281,285.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476443111896515,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905825614929,0.2421421855688095,0.2240165024995803,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8522986769676208,0.5106421113014221,0.4883687794208526,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9337943196296692,0.5796679258346558,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7636989951133728,0.3628489375114441,0.34957355260849,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789865493774414,0.2519637644290924,1.1625937223434448,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.1569519042969,291.06298828125,1.0,0.664290726184845,1.0,1.0,0.3297159671783447,1.0,-3.3675537109375,2.411302328109741,0.9562512040138244,1.6508605480194092,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25534057617188,240.0,4.465116500854492,-0.0,3552.261962890625,1.0,283.1461486816406,288.5089111328125,285.7983703613281,285.81005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476443111896515,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681381464004517,0.2410557866096496,0.2230987250804901,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507463335990906,0.5094002485275269,0.4872660934925079,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9336985349655152,0.5816300511360168,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620952725410461,0.3616823852062225,0.3485377728939056,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773558855056763,0.2510187923908233,1.1586464643478394,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316080272197723,1.0,-3.36149001121521,2.4011738300323486,0.9603163599967957,1.642113208770752,5.551115123125783e-17,5.551115123125783e-17,0.0,240.10011291503903,240.0,3.98556923866272,-0.0,3542.811279296875,1.0,283.14605712890625,288.5088806152344,285.77685546875,285.7882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475508064031601,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662748456001282,0.2399433702230453,0.2221636474132537,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490701913833618,0.5081256628036499,0.486139178276062,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.9990000128746032,0.933469295501709,0.5838494300842285,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603738307952881,0.3604833483695984,0.3474778831005096,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756072044372559,0.2500461339950561,1.1546056270599363,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.064697265625,297.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333313763141632,1.0,-3.3555445671081543,2.3916499614715576,0.9638947248458862,1.6339454650878906,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10206604003903,243.0,2.657404661178589,-0.0,3534.56640625,1.0,283.14599609375,288.50885009765625,285.7558288574219,285.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474547088146209,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796058654785,0.23763008415699,0.2202294319868087,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454235196113586,0.5054642558097839,0.4837967455387115,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932599663734436,0.5889027714729309,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566477060317993,0.3579752743244171,0.3452708721160888,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718192100524902,0.2480072975158691,1.1461814641952517,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367780745029449,1.0,-3.343693256378174,2.372753620147705,0.9709396362304688,1.6177589893341064,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788818359375,231.0,0.2072973996400833,-0.0,3520.359619140625,1.0,283.1458740234375,288.5088195800781,285.71533203125,285.72589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472412347793579,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622796058654785,0.23763008415699,0.2202294319868087,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454235196113586,0.5054642558097839,0.4837967455387115,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.932599663734436,0.5889027714729309,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566477060317993,0.3579752743244171,0.3452708721160888,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718192100524902,0.2480072975158691,1.1461814641952517,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367780745029449,1.0,-3.343693256378174,2.372753620147705,0.9709396362304688,1.6177589893341064,5.551115123125783e-17,5.551115123125783e-17,0.0,243.4788818359375,231.0,0.2072973996400833,-0.0,3520.359619140625,1.0,283.1458740234375,288.5088195800781,285.71533203125,285.72589111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472412347793579,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.2351844310760498,0.2180049121379852,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453436493873596,0.5026354789733887,0.4811195433139801,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317449927330016,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561212778091431,0.3553007841110229,0.3427294194698334,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710079908370972,0.2458248436450958,1.136264443397522,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586688756942749,1.0,1.0,0.3402247726917267,1.0,-3.319126844406128,2.3454809188842773,0.9736459851264954,1.5962915420532229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311950683593,234.0,-1.7105746269226074,-0.0,3447.12939453125,1.0,283.1457214355469,288.5087890625,285.6766967773437,285.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147008791565895,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611636877059937,0.2351844310760498,0.2180049121379852,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453436493873596,0.5026354789733887,0.4811195433139801,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317449927330016,0.5858176946640015,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561212778091431,0.3553007841110229,0.3427294194698334,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710079908370972,0.2458248436450958,1.136264443397522,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586688756942749,1.0,1.0,0.3402247726917267,1.0,-3.319126844406128,2.3454809188842773,0.9736459851264954,1.5962915420532229,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6311950683593,234.0,-1.7105746269226074,-0.0,3447.12939453125,1.0,283.1457214355469,288.5087890625,285.6766967773437,285.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147008791565895,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761044502258,0.2326797246932983,0.2157794386148452,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437415957450867,0.4997062087059021,0.4784026443958282,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311262369155884,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541936635971069,0.3525272309780121,0.3401492238044739,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688700318336487,0.2435784488916397,1.1263062953948977,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559417843818665,1.0,1.0,0.343716949224472,1.0,-3.298303365707397,2.320742607116699,0.9775609374046326,1.57611346244812,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8093414306641,237.0,-2.1233859062194824,-0.0,3394.77197265625,1.0,283.1455993652344,288.5087585449219,285.6397399902344,285.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467696279287338,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587761044502258,0.2326797246932983,0.2157794386148452,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437415957450867,0.4997062087059021,0.4784026443958282,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311262369155884,0.5859937071800232,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541936635971069,0.3525272309780121,0.3401492238044739,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688700318336487,0.2435784488916397,1.1263062953948977,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.057861328125,297.1001281738281,291.059326171875,1.0,0.6559417843818665,1.0,1.0,0.343716949224472,1.0,-3.298303365707397,2.320742607116699,0.9775609374046326,1.57611346244812,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8093414306641,237.0,-2.1233859062194824,-0.0,3394.77197265625,1.0,283.1455993652344,288.5087585449219,285.6397399902344,285.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467696279287338,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554070115089417,0.2300925999879837,0.2135442197322845,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409494161605835,0.4966603517532348,0.4756418764591217,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299734234809875,0.5887449383735657,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511757612228394,0.3496379554271698,0.3375260829925537,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657033562660217,0.2412497103214264,1.1163010597229004,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542229652404785,1.0,1.0,0.3472091257572174,1.0,-3.2804160118103027,2.298036813735962,0.9823790192604064,1.5574405193328855,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112518310547,225.0,-2.4783504009246826,-0.0,3358.663818359375,1.0,283.1454467773437,288.5087280273437,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465382426977157,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554070115089417,0.2300925999879837,0.2135442197322845,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409494161605835,0.4966603517532348,0.4756418764591217,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299734234809875,0.5887449383735657,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511757612228394,0.3496379554271698,0.3375260829925537,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657033562660217,0.2412497103214264,1.1163010597229004,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542229652404785,1.0,1.0,0.3472091257572174,1.0,-3.2804160118103027,2.298036813735962,0.9823790192604064,1.5574405193328855,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112518310547,225.0,-2.4783504009246826,-0.0,3358.663818359375,1.0,283.1454467773437,288.5087280273437,285.604248046875,285.613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465382426977157,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546683311462402,0.2287532538175583,0.2123322635889053,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.840739905834198,0.495078980922699,0.4741511642932892,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9292848110198976,0.5873633027076721,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750724196434021,0.3481349349021911,0.33610400557518,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651092171669006,0.2400373816490173,1.110822081565857,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516064405441284,1.0,1.0,0.3489552140235901,1.0,-3.267220497131348,2.2839131355285645,0.9833072423934937,1.5464701652526855,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25184631347656,225.0,-2.9014577865600586,-0.0,3321.350341796875,1.0,283.1453857421875,288.5086975097656,285.5870361328125,285.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146422728896141,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544979214668274,0.2273919135332107,0.2110577523708343,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.841255247592926,0.4934650361537933,0.4725859761238098,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287534952163696,0.584289014339447,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509132027626038,0.3465993106365204,0.3346070945262909,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651114821434021,0.2388001382350921,1.105018973350525,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.0741882324219,291.0545959472656,1.0,0.6482774615287781,1.0,1.0,0.3508220314979553,1.0,-3.251335382461548,2.2677390575408936,0.9835963249206544,1.5339350700378418,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8033599853516,228.0,-2.921968936920166,-0.0,3272.286376953125,1.0,283.14532470703125,288.5086975097656,285.57012939453125,285.5790405273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463060677051544,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652174711227417,0.2246468663215637,0.2085955888032913,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398299217224121,0.4901856184005737,0.4695178270339966,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277089834213256,0.5836253762245178,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490727305412292,0.3434768319129944,0.3316759765148163,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630319356918335,0.2363014072179794,1.0938262939453125,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448016166687012,1.0,1.0,0.3545556664466858,1.0,-3.226890087127685,2.2403061389923096,0.9865840077400208,1.511866807937622,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36476135253903,231.0,-2.2075486183166504,-0.0,3210.43115234375,1.0,283.14520263671875,288.5086669921875,285.53717041015625,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146085113286972,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652174711227417,0.2246468663215637,0.2085955888032913,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398299217224121,0.4901856184005737,0.4695178270339966,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277089834213256,0.5836253762245178,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490727305412292,0.3434768319129944,0.3316759765148163,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630319356918335,0.2363014072179794,1.0938262939453125,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448016166687012,1.0,1.0,0.3545556664466858,1.0,-3.226890087127685,2.2403061389923096,0.9865840077400208,1.511866807937622,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36476135253903,231.0,-2.2075486183166504,-0.0,3210.43115234375,1.0,283.14520263671875,288.5086669921875,285.53717041015625,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.146085113286972,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487832069396973,0.2218295782804489,0.2061409503221511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.837073802947998,0.486801415681839,0.4664255678653717,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260842204093932,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746027410030365,0.3402502834796905,0.3287212550640106,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598230004310608,0.233730748295784,1.0826725959777832,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425270438194275,1.0,1.0,0.3582893013954162,1.0,-3.205965995788574,2.215301752090454,0.9906644225120544,1.4915690422058103,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637939453125,219.0,-2.2503042221069336,-0.0,3167.014404296875,1.0,283.1450500488281,288.5086364746094,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771079778671,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487832069396973,0.2218295782804489,0.2061409503221511,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.837073802947998,0.486801415681839,0.4664255678653717,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9260842204093932,0.5858811140060425,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746027410030365,0.3402502834796905,0.3287212550640106,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598230004310608,0.233730748295784,1.0826725959777832,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425270438194275,1.0,1.0,0.3582893013954162,1.0,-3.205965995788574,2.215301752090454,0.9906644225120544,1.4915690422058103,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637939453125,219.0,-2.2503042221069336,-0.0,3167.014404296875,1.0,283.1450500488281,288.5086364746094,285.5052795410156,285.5136413574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771079778671,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477010250091553,0.2189079225063324,0.2034487873315811,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372901678085327,0.4832784831523895,0.4630537927150726,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243524670600892,0.5811663269996643,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456035614013672,0.3368935585021972,0.3254911005496979,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590556502342224,0.2310486733913421,1.070312261581421,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361335515975952,1.0,1.0,0.3622403144836426,1.0,-3.174278497695923,2.182827949523926,0.9914507269859314,1.4664615392684937,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7397918701172,222.0,-2.2675893306732178,-0.0,3077.0751953125,1.0,283.1449279785156,288.50860595703125,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456721872091293,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477010250091553,0.2189079225063324,0.2034487873315811,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372901678085327,0.4832784831523895,0.4630537927150726,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243524670600892,0.5811663269996643,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456035614013672,0.3368935585021972,0.3254911005496979,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590556502342224,0.2310486733913421,1.070312261581421,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361335515975952,1.0,1.0,0.3622403144836426,1.0,-3.174278497695923,2.182827949523926,0.9914507269859314,1.4664615392684937,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7397918701172,222.0,-2.2675893306732178,-0.0,3077.0751953125,1.0,283.1449279785156,288.50860595703125,285.47430419921875,285.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456721872091293,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452161073684692,0.2159459143877029,0.2007880061864853,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357470035552979,0.4796756505966186,0.4596779644489288,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227743148803712,0.5803393721580505,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436025738716125,0.3334732055664062,0.3222718238830566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567988991737366,0.2283215373754501,1.0580767393112185,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322831511497498,1.0,1.0,0.3661913275718689,1.0,-3.147430181503296,2.1537230014801025,0.993707239627838,1.4432607889175415,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361541748047,225.0,-2.2529406547546387,-0.0,3011.793701171875,1.0,283.144775390625,288.508544921875,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707086086273,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452161073684692,0.2159459143877029,0.2007880061864853,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357470035552979,0.4796756505966186,0.4596779644489288,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227743148803712,0.5803393721580505,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436025738716125,0.3334732055664062,0.3222718238830566,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567988991737366,0.2283215373754501,1.0580767393112185,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.6322831511497498,1.0,1.0,0.3661913275718689,1.0,-3.147430181503296,2.1537230014801025,0.993707239627838,1.4432607889175415,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361541748047,225.0,-2.2529406547546387,-0.0,3011.793701171875,1.0,283.144775390625,288.508544921875,285.44415283203125,285.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707086086273,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435364484786987,0.21443971991539,0.1994657814502716,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.834415853023529,0.4778363406658172,0.4579859673976898,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.921764612197876,0.5811615586280823,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421043515205383,0.3317297697067261,0.3206629753112793,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552059054374695,0.2269333600997924,1.0520014762878418,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0242919921875,291.045654296875,1.0,0.630865216255188,1.0,1.0,0.368166834115982,1.0,-3.135554552078247,2.1402273178100586,0.9953271150588988,1.432431936264038,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089782714844,225.0,-2.410688161849976,-0.0,2986.858154296875,1.0,283.14471435546875,288.508544921875,285.4293518066406,285.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453717499971389,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416637301445007,0.2129136025905609,0.1981378197669983,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328362107276917,0.475968986749649,0.4562802910804748,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.920590341091156,0.5825273394584656,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.740385115146637,0.3299605250358581,0.319042831659317,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534072756767273,0.2255249917507171,1.0458977222442627,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296964883804321,1.0,1.0,0.3702377676963806,1.0,-3.1242618560791016,2.126885175704956,0.9973767399787904,1.4216320514678955,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188690185547,213.0,-2.2941482067108154,-0.0,2965.076416015625,1.0,283.1446533203125,288.5085144042969,285.4147033691406,285.42242431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452731639146804,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403247117996216,0.209782987833023,0.1952569484710693,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328522443771362,0.472129225730896,0.4526098370552063,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182783961296082,0.5778055787086487,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397199273109436,0.326319932937622,0.315546452999115,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523773670196533,0.2226228713989257,1.0325465202331543,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230052709579468,1.0,1.0,0.3743796348571777,1.0,-3.090471029281616,2.09314227104187,0.9973288178443908,1.395717978477478,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35498046875,216.0,-2.827474355697632,-0.0,2874.346923828125,1.0,283.1445007324219,288.50848388671875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450770944356918,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403247117996216,0.209782987833023,0.1952569484710693,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328522443771362,0.472129225730896,0.4526098370552063,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182783961296082,0.5778055787086487,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397199273109436,0.326319932937622,0.315546452999115,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523773670196533,0.2226228713989257,1.0325465202331543,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.0065612792969,291.0423889160156,1.0,0.6230052709579468,1.0,1.0,0.3743796348571777,1.0,-3.090471029281616,2.09314227104187,0.9973288178443908,1.395717978477478,5.551115123125783e-17,5.551115123125783e-17,0.0,226.35498046875,216.0,-2.827474355697632,-0.0,2874.346923828125,1.0,283.1445007324219,288.50848388671875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450770944356918,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.2608823478221893,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376239657402039,0.0,0.1924098581075668,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311132192611694,0.0,0.4489361345767975,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769781470298767,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374911308288574,0.0,0.3120526075363159,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894654750824,0.0,1.0193288326263428,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785215020179748,1.0,-3.061532497406006,2.062785148620605,0.9987472891807556,1.3717364072799685,0.0,0.0,0.0,224.7001953125,60.0,-3.3649227619171143,-0.0,2807.54345703125,0.0,283.1443786621094,288.5084533691406,285.35748291015625,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376239657402039,0.0,0.1924098581075668,296.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311132192611694,0.0,0.4489361345767975,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769781470298767,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374911308288574,0.0,0.3120526075363159,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649894654750824,0.0,1.0193288326263428,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785215020179748,1.0,-3.061532497406006,2.062785148620605,0.9987472891807556,1.3717364072799685,0.0,0.0,0.0,224.7001953125,60.0,-3.3649227619171143,-0.0,2807.54345703125,0.0,283.1443786621094,288.5084533691406,285.35748291015625,285.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,26.57267189025879,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0013017180608585,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,0.0007706150063313,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0005691738915629,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0007706137257628,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0062450533732771,291.21246337890625,294.1499938964844,288.1061706542969,285.04754638671875,290.5494384765625,295.8342590332031,291.1217041015625,0.0,0.0,0.633619487285614,0.633619487285614,0.6062191128730774,1.0,-0.0087879868224263,0.0084649492055177,0.0003230370930396,-0.0108458008617162,0.0,0.0,0.0,-0.0466345436871051,60.0,5.120585918426514,-0.0,-9.161153684544844e-06,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.018070624822226e-22,-5.255562299895986e-21,-3.052376971464659e-25,-2.392688081492107e-17,-2.391964298456123e-17,-7.236598474649399e-21,0.0,0.0,-0.0,0.0,0.0,1.1912686039635312e-35,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
