time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0007729313219897,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0007501912186853,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0005540887941606,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0012162235798314,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0040751858614385,291.21319580078125,294.1499938964844,288.1020202636719,285.0453186035156,290.51837158203125,295.7105407714844,291.1176147460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271129250526428,1.0,-0.0088310223072767,0.0081651229411363,0.000665899424348,-0.0110769812017679,0.0,0.0,0.0,-0.0468607433140277,60.0,1.5741395950317385,-0.0,-5.33359434484737e-06,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.046559279520711e-24,-2.21782279714444e-23,-8.094319940686052e-27,-6.312338917893733e-18,-6.307720354943541e-18,-4.618728143974271e-21,0.0,0.0,-0.0,0.0,0.0,4.3886706084803216e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0001160858228104,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0001506126864114,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0001470841816626,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001348262157989,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0005865737912245,291.2142333984375,294.1499938964844,288.0771179199219,285.0317687988281,290.4343566894531,294.7872619628906,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751408576965332,1.0,-0.0013623809209093,0.0030439675319939,-0.0016815864946693,-0.0149577092379331,0.0,0.0,0.0,-0.009149832651019,60.0,-4.907140731811523,-0.0,-1.2658226467010536e-07,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.6723690653559633e-36,6.608417014230998e-36,1.363617301990593e-36,5.500030117719135e-21,4.5181049344108185e-21,9.819254862309028e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.530322131467984e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0001009193001664,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.524587272200733e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001006076126941,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.000476191722555,291.2145080566406,294.1499938964844,288.0516052246094,285.0177001953125,290.4110412597656,293.8518981933594,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875704288482666,1.0,-0.0010182090336456,0.0007576110656373,0.0002605979680083,-0.0170915126800537,0.0,0.0,0.0,-0.008147194981575,60.0,-3.334080457687378,-0.0,-7.068157970024913e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,7.899868886739783e-21,4.0381354034608415e-21,3.861733887175724e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.487612260272726e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.99125768430531e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.379858288913965e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.99108306132257e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004739267460536,291.2147216796875,294.1499938964844,288.0255126953125,285.0030517578125,290.3896484375,293.0405578613281,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112755699083,3.3979588920374226e-08,0.0010112415766343,-0.017824862152338,0.0,0.0,0.0,-0.008366129361093,60.0,-2.5629515647888184,-0.0,-6.971099963948292e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025281261388899e-21,4.013052605413592e-21,4.012228252078524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.486794442636892e-05,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.990146645577624e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,7.378722511930391e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.990110993385316e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004738852730952,291.2149353027344,294.1499938964844,287.9989013671875,284.9879455566406,290.3682556152344,292.33941650390625,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2930362224578857,-0.0,-6.969723642669123e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025855602614998e-21,4.012936283139952e-21,4.012919319475046e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.485468035563828e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988743113353848e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.988711099140346e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004738190036732,291.2153625488281,294.1499938964844,287.9441223144531,284.95623779296875,290.3253479003906,291.20733642578125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184409141540528,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025867719518502e-21,4.012933455862468e-21,4.012933859759251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,9.485468035563828e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.988743113353848e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.377679139608517e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.988711099140346e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0004738190036732,291.2153625488281,294.1499938964844,287.9441223144531,284.95623779296875,290.3253479003906,291.20733642578125,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.184409141540528,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025867719518502e-21,4.012933455862468e-21,4.012933859759251e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.484072506893426e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.987273369915783e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004737492999993,291.2156982421875,294.1499938964844,287.88751220703125,284.9227600097656,290.2821960449219,290.3564147949219,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045817375183105,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.484072506893426e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.987273369915783e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.37659283913672e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.98724135570228e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004737492999993,291.2156982421875,294.1499938964844,287.88751220703125,284.9227600097656,290.2821960449219,290.3564147949219,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2045817375183105,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.482604218646884e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.985725773731248e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.375449786195531e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.985693759517744e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004736759583465,291.21600341796875,294.1499938964844,287.8291931152344,284.8876953125,290.2388000488281,289.7121887207031,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241018772125244,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.482604218646884e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.985725773731248e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.375449786195531e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.985693759517744e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004736759583465,291.21600341796875,294.1499938964844,287.8291931152344,284.8876953125,290.2388000488281,289.7121887207031,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241018772125244,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.481582674197853e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.984648932004347e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,7.37465379643254e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.984617645386606e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0004736249102279,291.2161865234375,294.1499938964844,287.7894592285156,284.8634948730469,290.209716796875,289.3696594238281,291.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091316422958016e-09,0.0010104882530868,-0.0176300052553415,0.0,0.0,0.0,-0.0083282859995961,60.0,-2.267106771469116,-0.0,-6.961905540947555e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.481060260441154e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.984098869608717e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.374247797997668e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.984067582990974e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004735988331958,291.2162780761719,294.1499938964844,287.7694396972656,284.8512268066406,290.1951599121094,289.2201538085937,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280348777770996,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.480259905103594e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,9.98325485852547e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.373624248430133e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.983223571907728e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004735588154289,291.2164001464844,294.1499938964844,287.73907470703125,284.83251953125,290.1732177734375,289.01812744140625,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300459861755371,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.479438449488951e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.982389747165143e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.372985419351608e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.982359188143164e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004735178081318,291.2165222167969,294.1499938964844,287.7084045410156,284.8135070800781,290.15118408203125,288.8399658203125,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320787191390991,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.980594768421724e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004734327376354,291.2167053222656,294.1499938964844,287.64630126953125,284.7747497558594,290.10693359375,288.5423278808594,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619866371154785,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.477735147811472e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.980594768421724e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.371659012278542e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.980564936995506e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0004734327376354,291.2167053222656,294.1499938964844,287.64630126953125,284.7747497558594,290.10693359375,288.5423278808594,291.0873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3619866371154785,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.475946717429906e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.978711022995412e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004733433888759,291.2168273925781,294.1499938964844,287.5833435058594,284.735107421875,290.0623474121094,288.3055419921875,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403787851333618,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.475946717429906e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.978711022995412e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.370267121586949e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.978681191569194e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004733433888759,291.2168273925781,294.1499938964844,287.5833435058594,284.735107421875,290.0623474121094,288.3055419921875,291.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403787851333618,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.47407097555697e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.97673414531164e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004732497036457,291.2169494628906,294.1499938964844,287.51971435546875,284.6947937011719,290.0174255371094,288.11358642578125,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446054697036743,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.47407097555697e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.97673414531164e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.368806836893782e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.976705041481182e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004732497036457,291.2169494628906,294.1499938964844,287.51971435546875,284.6947937011719,290.0174255371094,288.11358642578125,291.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446054697036743,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.974663407774642e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.36727743060328e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.974634303944184e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004731515073217,291.2170104980469,294.1499938964844,287.4555969238281,284.6539611816406,289.9721984863281,287.9547119140625,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886536598205566,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.47210573940538e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.974663407774642e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.36727743060328e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.974634303944184e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004731515073217,291.2170104980469,294.1499938964844,287.4555969238281,284.6539611816406,289.9721984863281,287.9547119140625,291.0826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4886536598205566,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.471088560530916e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.973592386813834e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.366485806414858e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.973563282983378e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004731007211375,291.2170104980469,294.1499938964844,287.4234313964844,284.6333923339844,289.949462890625,287.8848876953125,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.510035514831543,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.47004955378361e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.9724973551929e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.36567671992816e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.972468978958204e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000473048799904,291.217041015625,294.1499938964844,287.3912353515625,284.6127624511719,289.9266357421875,287.8202819824219,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531449556350708,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.970237442757934e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.97020906652324e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004729416396003,291.2170104980469,294.1499938964844,287.3268127441406,284.5714416503906,289.8807373046875,287.7038879394531,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743067264556885,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.467904601478948e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.970237442757934e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.364007615251467e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.97020906652324e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0004729416396003,291.2170104980469,294.1499938964844,287.3268127441406,284.5714416503906,289.8807373046875,287.7038879394531,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743067264556885,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.96788585325703e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.967857477022336e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004728301428258,291.21697998046875,294.1499938964844,287.26251220703125,284.5301818847656,289.8345031738281,287.6009826660156,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617088794708252,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.465672337682918e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.96788585325703e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.3622701165732e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.967857477022336e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004728301428258,291.21697998046875,294.1499938964844,287.26251220703125,284.5301818847656,289.8345031738281,287.6009826660156,291.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617088794708252,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.965447679860516e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.965420031221583e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004727145424112,291.2168884277344,294.1499938964844,287.19854736328125,284.4891052246094,289.7879943847656,287.5081787109375,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659660577774048,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.463357855565846e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,9.965447679860516e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.360469317063689e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.965420031221583e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004727145424112,291.2168884277344,294.1499938964844,287.19854736328125,284.4891052246094,289.7879943847656,287.5081787109375,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659660577774048,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.460966248298064e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.962928743334488e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.358608127105981e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.962901094695552e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004725950711872,291.2167663574219,294.1499938964844,287.1351013183594,284.44842529296875,289.7411499023437,287.4229736328125,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701885461807251,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.460966248298064e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.962928743334488e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.358608127105981e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.962901094695552e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004725950711872,291.2167663574219,294.1499938964844,287.1351013183594,284.44842529296875,289.7411499023437,287.4229736328125,291.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701885461807251,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.45973806665279e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.961635078070684e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,7.357652793871239e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.961607429431751e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004725337203126,291.2167053222656,294.1499938964844,287.1036376953125,284.4283142089844,289.7176513671875,287.3826599121094,291.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7228245735168457,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.458482963964344e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.960312308976428e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.356675632763654e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.960284660337491e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.000472471001558,291.21661376953125,294.1499938964844,287.0723876953125,284.4083557128906,289.6940612792969,287.3436584472656,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743623971939087,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.957564907381312e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.95753798633814e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.000472340703709,291.2164306640625,294.1499938964844,287.0106201171875,284.3690490722656,289.6466979980469,287.2688903808594,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784730195999145,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.455874533159658e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.957564907381312e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.354645640589297e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.95753798633814e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.000472340703709,291.2164306640625,294.1499938964844,287.0106201171875,284.3690490722656,289.6466979980469,287.2688903808594,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784730195999145,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.95466543827206e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.954638517228886e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004722032172139,291.2162170410156,294.1499938964844,286.95001220703125,284.3306884765625,289.59912109375,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825057983398437,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.453122038394211e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.95466543827206e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.352504326263443e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.954638517228886e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004722032172139,291.2162170410156,294.1499938964844,286.95001220703125,284.3306884765625,289.59912109375,287.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825057983398437,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
