time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.450218203710392e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.951605898095296e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.951579704647884e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004720581346191,291.2159729003906,294.1499938964844,286.89068603515625,284.29345703125,289.55133056640625,287.1297912597656,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864464044570923,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.450218203710392e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.951605898095296e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.350244413828477e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.951579704647884e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004720581346191,291.2159729003906,294.1499938964844,286.89068603515625,284.29345703125,289.55133056640625,287.1297912597656,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864464044570923,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.948391380021349e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.347869541263208e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.948365186573938e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004719056887552,291.2156982421875,294.1499938964844,286.8329467773437,284.257568359375,289.5033569335937,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902808427810669,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.447165939491242e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.948391380021349e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.347869541263208e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.948365186573938e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004719056887552,291.2156982421875,294.1499938964844,286.8329467773437,284.257568359375,289.5033569335937,287.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902808427810669,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.445588511880489e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.946729551302268e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.346642087213695e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.94670408545062e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004718269046861,291.2155456542969,294.1499938964844,286.8046875,284.2401733398437,289.47930908203125,287.0327453613281,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921539306640625,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.443980525247753e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.945036435965449e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,7.345391350099817e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.9450109701138e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004717465781141,291.21539306640625,294.1499938964844,286.7768859863281,284.2231750488281,289.4552307128906,287.0015869140625,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399542808532715,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.941566531779245e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.34282803023234e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.941541065927596e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004715820250567,291.21502685546875,294.1499938964844,286.7228088378906,284.1905212402344,289.4070129394531,286.94091796875,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757704734802246,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.440686699235812e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.941566531779245e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.34282803023234e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.941541065927596e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004715820250567,291.21502685546875,294.1499938964844,286.7228088378906,284.1905212402344,289.4070129394531,286.94091796875,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757704734802246,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.43731574807316e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.938015864463524e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.937991126207636e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004714136302936,291.21466064453125,294.1499938964844,286.6708374023437,284.15972900390625,289.35870361328125,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0101263523101807,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.43731574807316e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.938015864463524e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.340205047512427e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.937991126207636e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004714136302936,291.21466064453125,294.1499938964844,286.6708374023437,284.15972900390625,289.35870361328125,286.8824768066406,291.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0101263523101807,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.9344237241894e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.337552233366296e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.934398985933512e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.000471243285574,291.2142639160156,294.1499938964844,286.6211853027344,284.1309814453125,289.3103942871094,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042895555496216,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.433905506739392e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.9344237241894e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.337552233366296e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.934398985933512e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.000471243285574,291.2142639160156,294.1499938964844,286.6211853027344,284.1309814453125,289.3103942871094,286.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042895555496216,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.430500358575956e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.930836677085608e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.93081266642548e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004710731736849,291.2138366699219,294.1499938964844,286.5740966796875,284.10455322265625,289.2620849609375,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739545822143555,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.430500358575956e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.930836677085608e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.33490232960321e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,9.93081266642548e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004710731736849,291.2138366699219,294.1499938964844,286.5740966796875,284.10455322265625,289.2620849609375,286.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0739545822143555,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.428813791600989e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.929060615831986e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,7.333590474445373e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.92903660517186e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0004709889471996,291.213623046875,294.1499938964844,286.55157470703125,284.0922241210937,289.2379455566406,286.7460632324219,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088803291320801,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.427146142115816e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.927304199663922e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.332293171202764e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.927280189003795e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004709056520368,291.21337890625,294.1499938964844,286.5297241210937,284.0805358886719,289.2138366699219,286.7204895019531,291.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103179454803467,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.423893789062276e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.923878678819165e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004707431944552,291.212890625,294.1499938964844,286.4883117675781,284.0591735839844,289.16571044921875,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130457162857056,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.423893789062276e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.923878678819165e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.329762593144551e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.9238553957548e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004707431944552,291.212890625,294.1499938964844,286.4883117675781,284.0591735839844,289.16571044921875,286.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130457162857056,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.920616867020726e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004705884784925,291.21240234375,294.1499938964844,286.45001220703125,284.0406494140625,289.11773681640625,286.6242980957031,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155675411224365,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.42079714150168e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.920616867020726e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,7.327352795982733e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.92059358395636e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004705884784925,291.21240234375,294.1499938964844,286.45001220703125,284.0406494140625,289.11773681640625,286.6242980957031,291.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155675411224365,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.917686838889496e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.917663555825128e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004704495368059,291.2118530273437,294.1499938964844,286.413330078125,284.0235595703125,289.0699768066406,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791746616363525,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.418015542905778e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.917686838889496e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.325188926188275e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.917663555825128e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004704495368059,291.2118530273437,294.1499938964844,286.413330078125,284.0235595703125,289.0699768066406,286.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1791746616363525,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.915252303471787e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.915229748003183e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004703341110143,291.2113037109375,294.1499938964844,286.3766784667969,284.00640869140625,289.0224304199219,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022509574890137,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.415704698767512e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.915252303471787e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,7.32339103706181e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.915229748003183e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004703341110143,291.2113037109375,294.1499938964844,286.3766784667969,284.00640869140625,289.0224304199219,286.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2022509574890137,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.414725354872644e-05,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.914220572682098e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,7.322628516703844e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.914198744809256e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004702851874753,291.21099853515625,294.1499938964844,286.3583374023437,283.9978332519531,288.9987487792969,286.5169372558594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.21381950378418,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.41386169870384e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.913311077980325e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,7.321956945816055e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.91328852251172e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0004702420555986,291.2107238769531,294.1499938964844,286.3399963378906,283.9892272949219,288.97509765625,286.4966735839844,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2254204750061035,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.911849338095637e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.911827510222793e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004701727593783,291.2101135253906,294.1499938964844,286.3033447265625,283.9720153808594,288.9279479980469,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248722076416016,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.412474901182576e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.911849338095637e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.32087719370611e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.911827510222793e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004701727593783,291.2101135253906,294.1499938964844,286.3033447265625,283.9720153808594,288.9279479980469,286.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248722076416016,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.411523933522405e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910848166327924e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004701252910308,291.20947265625,294.1499938964844,286.26666259765625,283.9547119140625,288.8809814453125,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272157430648804,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.411523933522405e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.910848166327924e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320136501220986e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.91082633845508e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004701252910308,291.20947265625,294.1499938964844,286.26666259765625,283.9547119140625,288.8809814453125,286.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272157430648804,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.91027700365521e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.910255175782368e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004700982244685,291.20880126953125,294.1499938964844,286.2300109863281,283.9373779296875,288.8341979980469,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295722246170044,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.410982602275908e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.91027700365521e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.319714495679364e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.910255175782368e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004700982244685,291.20880126953125,294.1499938964844,286.2300109863281,283.9373779296875,288.8341979980469,286.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295722246170044,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910101653076708e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004700899589806,291.2081298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.7876281738281,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319408655166626,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.410816710442305e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.910101653076708e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.319584983633831e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910080552799629e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004700899589806,291.2081298828125,294.1499938964844,286.1933288574219,283.91998291015625,288.7876281738281,286.3414306640625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319408655166626,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.410863276571035e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.910150401992723e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.319621363421902e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.910129301715642e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004700922872871,291.207763671875,294.1499938964844,286.17498779296875,283.9112548828125,288.764404296875,286.3225402832031,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331295251846313,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.410989878233522e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.9102828244213e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.319718861253932e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.910262451739982e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0004700986028183,291.2074279785156,294.1499938964844,286.1566772460937,283.9025573730469,288.7412109375,286.3037109375,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3432085514068604,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.91077977232635e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.910758672049268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004701221769209,291.2066955566406,294.1499938964844,286.1199951171875,283.8850402832031,288.6949768066406,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367108106613159,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.411462087882684e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.91077977232635e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,7.320085569517687e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.910758672049268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.0004701221769209,291.2066955566406,294.1499938964844,286.1199951171875,283.8850402832031,288.6949768066406,286.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367108106613159,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.412191138835624e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.911546658258884e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.911525557981804e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004701585858128,291.2059326171875,294.1499938964844,286.0833435058594,283.86749267578125,288.6488952636719,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391098022460937,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
