time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996400,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.412191138835624e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.911546658258884e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.32065163902007e-05,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.911525557981804e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004701585858128,291.2059326171875,294.1499938964844,286.0833435058594,283.86749267578125,288.6488952636719,286.2288818359375,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.391098022460937,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.412695362698288e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.91207707556896e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.321043085539714e-05,297.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.91205670288764e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004701837606262,291.2055053710937,294.1499938964844,286.06280517578125,283.857666015625,288.6231689453125,286.2080078125,291.029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404566526412964,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.41313337534666e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.912538371281698e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,7.321384327951819e-05,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.91251799860038e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004702056758105,291.2051696777344,294.1499938964844,286.0466613769531,283.84991455078125,288.6029968261719,286.1916198730469,291.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415163993835449,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.913709800457582e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.913690155372024e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004702612641267,291.2043762207031,294.1499938964844,286.010009765625,283.832275390625,288.5572509765625,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439292430877685,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.414246596861632e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.913709800457582e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.322249439312145e-05,297.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.913690155372024e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004702612641267,291.2043762207031,294.1499938964844,286.010009765625,283.832275390625,288.5572509765625,286.1544189453125,291.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439292430877685,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.414854139322416e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.914349357131869e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.322720921365544e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.91432971204631e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004702916194219,291.2039794921875,294.1499938964844,285.9916687011719,283.82342529296875,288.534423828125,286.1358337402344,291.0251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451375722885132,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.41548787523061e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.915016562445088e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.323214231291786e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.914996917359532e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004703232843894,291.2035522460937,294.1499938964844,285.97332763671875,283.8145751953125,288.5116577148437,286.1172790527344,291.0240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4634690284729004,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.916413546307012e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.916393901221454e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004703895829152,291.2027282714844,294.1499938964844,285.9366760253906,283.7968139648437,288.4662170410156,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487677812576294,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.4168157374952e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.916413546307012e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.324245234485716e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.916393901221454e-05,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004703895829152,291.2027282714844,294.1499938964844,285.9366760253906,283.7968139648437,288.4662170410156,286.08013916015625,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487677812576294,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.917858551489188e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004704581515397,291.2018737792969,294.1499938964844,285.8999938964844,283.7790222167969,288.4209289550781,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119059085845947,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.418187983101234e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.917858551489188e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,7.325312617467716e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.917839633999392e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004704581515397,291.2018737792969,294.1499938964844,285.8999938964844,283.7790222167969,288.4209289550781,286.0429992675781,291.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5119059085845947,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.919311560224742e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.919292642734943e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004705271276179,291.20098876953125,294.1499938964844,285.86334228515625,283.7611694335937,288.37579345703125,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5361385345458984,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,9.419568959856406e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.919311560224742e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.326385821215808e-05,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.919292642734943e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004705271276179,291.20098876953125,294.1499938964844,285.86334228515625,283.7611694335937,288.37579345703125,286.005859375,291.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5361385345458984,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.42092010518536e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.920734009938316e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004705945902969,291.2001037597656,294.1499938964844,285.82666015625,283.7432861328125,288.3307800292969,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5603623390197754,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.42092010518536e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.920734009938316e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.327435741899535e-05,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.920715092448518e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0004705945902969,291.2001037597656,294.1499938964844,285.82666015625,283.7432861328125,288.3307800292969,285.96875,291.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5603623390197754,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,9.421573486179112e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.921421587932856e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,7.327944331336766e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.92140339803882e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004706272447947,291.1996459960937,294.1499938964844,285.8083190917969,283.7343139648437,288.308349609375,285.9501953125,291.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5724661350250244,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.422207222087307e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.922088793246076e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.328436186071485e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.92206987575628e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004706588806584,291.1991577148437,294.1499938964844,285.7900085449219,283.725341796875,288.2859191894531,285.931640625,291.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5845630168914795,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.423397568752988e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.923341713147238e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004707183688879,291.1982421875,294.1499938964844,285.7533264160156,283.70733642578125,288.2412109375,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6087279319763184,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.423397568752988e-05,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.923341713147238e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.32936168788001e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.923323523253202e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0004707183688879,291.1982421875,294.1499938964844,285.7533264160156,283.70733642578125,288.2412109375,285.89453125,291.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6087279319763184,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.9244607554283e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.924442565534264e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004707714542746,291.197265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1966247558594,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328439712524414,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.42446058616042e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.9244607554283e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.33018823666498e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.924442565534264e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0004707714542746,291.197265625,294.1499938964844,285.7166748046875,283.68927001953125,288.1966247558594,285.8574523925781,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6328439712524414,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.425060852663592e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.925091580953448e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.330653897952288e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.925074118655176e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.00047080143122,291.1966552734375,294.1499938964844,285.6932067871094,283.6777038574219,288.1681823730469,285.833740234375,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6482458114624015,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.425367170479149e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.925413905875756e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.330891821766272e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.925396443577485e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708167398348,291.1962890625,294.1499938964844,285.67999267578125,283.6711730957031,288.1521911621094,285.8204040527344,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656898021697998,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.926172060659157e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708527121692,291.1953125,294.1499938964844,285.6433410644531,283.6530456542969,288.1078796386719,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680877685546875,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.426087490282951e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.926172060659157e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.331451342906803e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.92615459836088e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004708527121692,291.1953125,294.1499938964844,285.6433410644531,283.6530456542969,288.1078796386719,285.78338623046875,291.0037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680877685546875,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.426365431863816e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.926464554155244e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,7.331668166443706e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926447091856971e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0004708665946964,291.1947937011719,294.1499938964844,285.625,283.6439514160156,288.0857849121094,285.764892578125,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390793227950553e-09,0.0010044979862868,-0.0157950650900602,0.0,0.0,0.0,-0.0079810060560703,60.0,-3.692833423614502,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.42659316933714e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.926703933160752e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.331844244617969e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.926686470862478e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004708779742941,291.1943054199219,294.1499938964844,285.6066589355469,283.63482666015625,288.063720703125,285.74639892578125,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.704769372940064,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926978964358568e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.000470891041914,291.1932678222656,294.1499938964844,285.57000732421875,283.6165771484375,288.0196533203125,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285656929016113,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.426855103811248e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.926978964358568e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,7.332047243835405e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.926962229656056e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.000470891041914,291.1932678222656,294.1499938964844,285.57000732421875,283.6165771484375,288.0196533203125,285.70947265625,290.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7285656929016113,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.9269651400391e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708904016297,291.19219970703125,294.1499938964844,285.5333251953125,283.5982971191406,287.97576904296875,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522473335266113,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.426842007087544e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.9269651400391e-05,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,7.332037057494745e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.926948405336589e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,0.0004708904016297,291.19219970703125,294.1499938964844,285.5333251953125,283.5982971191406,287.97576904296875,285.672607421875,290.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7522473335266113,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.926626808010042e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.926610073307528e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004708743945229,291.1911315917969,294.1499938964844,285.4966735839844,283.5799560546875,287.9319763183594,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775800943374634,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.426521137356758e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.926626808010042e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,7.331786764552817e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.926610073307528e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0004708743945229,291.1911315917969,294.1499938964844,285.4966735839844,283.5799560546875,287.9319763183594,285.6357727050781,290.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775800943374634,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.925924678100272e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004708410997409,291.1900634765625,294.1499938964844,285.4599914550781,283.5615539550781,287.8883361816406,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992103099823,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.4258546596393e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,9.925924678100272e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,7.331267988774925e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.92590794339776e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0004708410997409,291.1900634765625,294.1499938964844,285.4599914550781,283.5615539550781,287.8883361816406,285.5990295410156,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7992103099823,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.42537808441557e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,9.925422637024894e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.330896914936602e-05,297.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,9.925405902322382e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0004708172928076,291.18951416015625,294.1499938964844,285.4416809082031,283.5523376464844,287.8665466308594,285.5806884765625,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8108532428741455,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.424799645785242e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.924812184181064e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.330446533160284e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.924796177074312e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.0004707883636001,291.18896484375,294.1499938964844,285.42333984375,283.5430908203125,287.84478759765625,285.5623779296875,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.82245397567749,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.923242032527924e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.923225297825412e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000470713886898,291.1878356933594,294.1499938964844,285.3866577148437,283.52459716796875,287.8013916015625,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8455193042755127,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.423308074474336e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.923242032527924e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.329286017920822e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.923225297825412e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000470713886898,291.1878356933594,294.1499938964844,285.3866577148437,283.52459716796875,287.8013916015625,285.5258178710937,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8455193042755127,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
