time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.921149467118084e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004706146428361,291.18670654296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7581481933594,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683714866638175,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.421321738045664e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.921149467118084e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.32774060452357e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.921133460011332e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,0.0004706146428361,291.18670654296875,294.1499938964844,285.3500061035156,283.5060729980469,287.7581481933594,285.4893493652344,290.9845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.8683714866638175,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.4195558631327e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.919289004756138e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.32636617613025e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,9.919273725245148e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.000470526429126,291.1858825683594,294.1499938964844,285.3236083984375,283.492431640625,287.72705078125,285.4631652832031,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884681701660156,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.418791887583212e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.91848501143977e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.325772457988933e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.91846900433302e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004704883031081,291.185546875,294.1499938964844,285.3133239746094,283.48699951171875,287.7149963378906,285.4530029296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890992403030396,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.915239206748085e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004703343729488,291.18438720703125,294.1499938964844,285.27667236328125,283.4669189453125,287.6719970703125,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133594036102295,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.415710519533604e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,9.915239206748085e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,7.323375029955059e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.915223927237092e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004703343729488,291.18438720703125,294.1499938964844,285.27667236328125,283.4669189453125,287.6719970703125,285.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9133594036102295,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.413959924131632e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.913395479088648e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,7.322012970689684e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.91338019957766e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004702469159383,291.1838073730469,294.1499938964844,285.2583312988281,283.4565124511719,287.6505126953125,285.3987121582031,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9244425296783447,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.412071813130753e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.911406959872691e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,7.32054395484738e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.911391680361704e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.0004701525904238,291.1831970214844,294.1499938964844,285.239990234375,283.4459228515625,287.62908935546875,285.3807067871094,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9354617595672607,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.906985360430554e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.317278505070135e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004699428682215,291.1820068359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5863342285156,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957305908203125,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.407873585587367e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,9.906985360430554e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.317278505070135e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004699428682215,291.1820068359375,294.1499938964844,285.2033386230469,283.4240417480469,287.5863342285156,285.3447570800781,290.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957305908203125,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.901970042847096e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.313573587452993e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.901954763336108e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004697049735113,291.1807861328125,294.1499938964844,285.1666564941406,283.4013671875,287.543701171875,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978875160217285,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.403111471328884e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.901970042847096e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.313573587452993e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.901954763336108e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004697049735113,291.1807861328125,294.1499938964844,285.1666564941406,283.4013671875,287.543701171875,285.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978875160217285,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.896363917505369e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004694390809163,291.1795654296875,294.1499938964844,285.1300048828125,283.3779602050781,287.501220703125,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00016450881958,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.397788380738348e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,9.896363917505369e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,7.309432839974761e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.89634936559014e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004694390809163,291.1795654296875,294.1499938964844,285.1300048828125,283.3779602050781,287.501220703125,285.2734069824219,290.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.00016450881958,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.890176443150268e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.00046914559789,291.1783142089844,294.1499938964844,285.09332275390625,283.3538818359375,287.4588623046875,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021183490753174,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.391913044964896e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.890176443150268e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.304862810997292e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.89016189123504e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.00046914559789,291.1783142089844,294.1499938964844,285.09332275390625,283.3538818359375,287.4588623046875,285.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021183490753174,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.38877128646709e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.886867337627336e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,7.302418816834688e-05,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.88685351330787e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0004689886700361,291.1776733398437,294.1499938964844,285.07501220703125,283.34161376953125,287.4377136230469,285.2203674316406,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.0315842628479,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.385500015923752e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.883422899292782e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,7.299874414457008e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,9.883408347377554e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.000468825281132,291.17706298828125,294.1499938964844,285.0566711425781,283.32916259765625,287.4165954589844,285.2027893066406,290.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041918754577637,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.876130934571849e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.87611638265662e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.000468479382107,291.17578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3744812011719,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062390327453613,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.378575487062336e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.876130934571849e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,7.29448875063099e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.87611638265662e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.000468479382107,291.17578125,294.1499938964844,285.0199890136719,283.30389404296875,287.3744812011719,285.1677551269531,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062390327453613,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.37117001740262e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.868331835605204e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004681094724219,291.17449951171875,294.1499938964844,284.9833374023437,283.27813720703125,287.33251953125,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082595348358154,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.37117001740262e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.868331835605204e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.28872837498784e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.868318011285736e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0004681094724219,291.17449951171875,294.1499938964844,284.9833374023437,283.27813720703125,287.33251953125,285.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082595348358154,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.36492724576965e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.861757280305028e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.283871673280373e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.86174345598556e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004677976248785,291.1734619140625,294.1499938964844,284.9540100097656,283.2572021484375,287.29901123046875,285.105224609375,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098575592041016,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.363325079903008e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.8600699857343e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,7.282626029336825e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.860056161414832e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0004677175893448,291.1731872558594,294.1499938964844,284.9466552734375,283.2519226074219,287.2906494140625,285.09832763671875,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102548599243164,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.851398499449716e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004673062649089,291.171875,294.1499938964844,284.9100036621094,283.225341796875,287.2489318847656,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222686767578125,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.355090878671037e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.851398499449716e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,7.276220276253298e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0004673062649089,291.171875,294.1499938964844,284.9100036621094,283.225341796875,287.2489318847656,285.0639343261719,290.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.1222686767578125,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.350843902211636e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.846925968304276e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,7.27291771909222e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.846912871580572e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0004670941270887,291.17120361328125,294.1499938964844,284.89166259765625,283.2119140625,287.22808837890625,285.0468444824219,290.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132044315338135,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,9.346522710984571e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.842374856816603e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,7.269556226674467e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.8423617600929e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0004668782348744,291.1705627441406,294.1499938964844,284.8733215332031,283.19842529296875,287.2073059082031,285.02978515625,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.141770362854004,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.833071089815348e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.262684084707871e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004664369334932,291.1692199707031,294.1499938964844,284.836669921875,283.1712646484375,287.16583251953125,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610870361328125,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.33768751565367e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.833071089815348e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.262684084707871e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.833057993091644e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0004664369334932,291.1692199707031,294.1499938964844,284.836669921875,283.1712646484375,287.16583251953125,284.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.1610870361328125,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.82355559244752e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004659855912905,291.1678466796875,294.1499938964844,284.79998779296875,283.14385986328125,287.1244812011719,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180243968963623,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.328652231488376e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.82355559244752e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.25565550965257e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,0.0004659855912905,291.1678466796875,294.1499938964844,284.79998779296875,283.14385986328125,287.1244812011719,284.9621276855469,290.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180243968963623,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.813909127842636e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000465528020868,291.1664733886719,294.1499938964844,284.7633361816406,283.1163330078125,287.083251953125,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199268341064453,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.31949180085212e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.813909127842636e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000465528020868,291.1664733886719,294.1499938964844,284.7633361816406,283.1163330078125,287.083251953125,284.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199268341064453,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.804211731534453e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.804198634810746e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004650680348277,291.16510009765625,294.1499938964844,284.7266540527344,283.0887145996094,287.0421447753906,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218194484710693,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.31028334889561e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.804211731534453e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.241367711685598e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.804198634810746e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0004650680348277,291.16510009765625,294.1499938964844,284.7266540527344,283.0887145996094,287.0421447753906,284.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218194484710693,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,9.305685671279208e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.799369581742212e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.237791578518227e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004648383765015,291.1643981933594,294.1499938964844,284.7083435058594,283.07489013671875,287.0216369628906,284.8788146972656,290.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227631092071533,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.301105455961078e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.79454634943977e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.794533980311826e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004646095621865,291.1637268066406,294.1499938964844,284.69000244140625,283.0610656738281,287.00115966796875,284.8623046875,290.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.237057209014893,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.29203670239076e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.784995927475391e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004641565610654,291.1623229980469,294.1499938964844,284.6533203125,283.0334167480469,286.96026611328125,284.8294372558594,290.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255895614624023,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5084533691406,285.3530578613281,285.3630676269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,8.025866103931368e-21,4.012933455862468e-21,4.012933051965684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
